date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2018-01-01,2018,1,0,203.81,183.62,0.0,20.19,,,,,,,,,,67.0,68.0,38.0,37.9,,,,,,,,,,,,,,,,4662.0,4711.0,9373.0,,,,,327.0,0,0,0,0,1,135.0,9373.0,,,,,,59.259259,,,,
2018-01-02,2018,1,1,186.01,129.71,41.03,15.27,6.71,2.52,1.63,4.09,7.3,6.54,91843.0,,,93.0,94.0,37.9,38.0,7.84,7.8,3359.0,16068.0,3440.0,16218.0,2814.0,2821.0,2.93,1.39,2.7,1.27,25587.0,25809.0,4053.0,6447.0,6830.0,13277.0,64.3,63.7,,,317.0,0,0,0,0,1,187.0,13277.0,64.0,8497.28,0.209049,0.21211,12.2298,42.780749,1.528725,1085.626911,241.902635,224.188948
2018-01-03,2018,1,2,216.24,158.23,41.56,16.45,6.71,2.64,1.68,4.2,7.91,6.69,,,,100.0,99.0,38.0,37.9,7.88,7.83,3277.0,15778.0,3399.0,15828.0,,,2.84,1.29,2.82,1.38,,,,6653.0,6804.0,13457.0,65.1,63.9,,,430.0,0,0,0,0,1,199.0,13457.0,64.5,8679.765,0.207694,0.214746,13.3131,40.201005,1.664138,1010.808903,,
2018-01-04,2018,1,3,221.86,125.76,79.04,17.06,7.21,2.44,1.28,4.26,7.22,5.92,,,,108.0,108.0,37.6,37.5,7.84,7.8,3359.0,15868.0,3420.0,15918.0,,,2.94,1.3,2.94,1.3,,,,6479.0,6367.0,12846.0,65.6,65.4,,,492.0,0,0,0,0,1,216.0,12846.0,65.5,8414.13,0.211684,0.214851,12.7872,37.037037,1.5984,1004.598348,,
2018-01-05,2018,1,4,215.39,157.38,39.15,18.86,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5825.0,5489.0,11314.0,,,,,334.0,0,0,0,0,1,204.0,11314.0,,,,,,39.215686,,,,
2018-01-06,2018,1,5,211.29,155.49,40.8,15.0,,,,,,,,,,75.0,75.0,,,,,,,,,,,,,,,,,,4178.0,4094.0,8272.0,,,,,360.0,0,0,0,0,1,150.0,8272.0,,,,,,53.333333,,,,
2018-01-07,2018,1,6,0.0,,,,,,,,,,,,,69.0,69.0,,,,,,,,,,,,,,,,,,4328.0,4162.0,8490.0,,,,,197.0,0,0,0,0,1,138.0,8490.0,,,,,,57.971014,,,,
2018-01-08,2018,1,0,242.79,132.54,86.65,23.6,7.16,2.79,1.84,4.11,7.45,6.27,98722.0,,,56.0,55.0,38.0,38.1,7.9,7.88,3318.0,16248.0,3357.0,16368.0,2837.0,2743.0,2.85,1.3,2.61,1.08,19281.0,23758.0,3956.0,2991.0,3086.0,6077.0,64.1,64.5,,,334.0,0,0,0,0,1,111.0,6077.0,64.3,3907.511,0.20421,0.205095,6.9597,72.072072,0.869962,873.169821,278.115118,259.45645
2018-01-09,2018,1,1,213.87,157.48,41.02,15.37,6.94,2.93,2.04,4.26,6.88,5.56,,,,105.0,106.0,38.0,38.2,7.89,7.88,3379.0,16028.0,3338.0,15908.0,,,2.75,1.29,2.58,1.16,,,,5252.0,5194.0,10446.0,63.9,63.6,,,387.0,0,0,0,0,1,211.0,10446.0,63.75,6659.325,0.210819,0.209832,11.7316,37.914692,1.46645,890.41563,,
2018-01-10,2018,1,2,208.93,155.3,39.53,14.1,6.57,1.76,1.28,4.18,6.73,5.62,,,,76.0,75.0,38.2,38.2,7.85,7.85,3298.0,15708.0,3277.0,15778.0,,,2.76,1.2,2.74,1.3,,,,4047.0,4106.0,8153.0,64.1,64.2,,,200.0,0,0,0,0,1,151.0,8153.0,64.15,5230.1495,0.209957,0.207694,8.4862,52.980132,1.060775,960.736254,,
2018-01-11,2018,1,3,170.45,157.94,0.0,12.51,6.76,1.88,1.29,4.17,7.28,6.19,,,,101.0,104.0,38.2,37.9,7.86,7.82,3357.0,16338.0,3399.0,16398.0,,,2.81,1.33,2.85,1.4,,,,5488.0,5464.0,10952.0,64.3,64.1,,,422.0,0,0,0,0,1,205.0,10952.0,64.2,7031.184,0.205472,0.207281,12.6895,39.02439,1.586188,863.075771,,
2018-01-12,2018,1,4,189.0,152.95,20.82,15.23,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5969.0,5957.0,11926.0,,,,,432.0,0,0,0,0,1,216.0,11926.0,,,,,,37.037037,,,,
2018-01-13,2018,1,5,185.93,129.92,42.09,13.92,,,,,,,,,,84.0,83.0,,,,,,,,,,,,,,,,,,5354.0,5487.0,10841.0,,,,,327.0,0,0,0,0,1,167.0,10841.0,,,,,,47.904192,,,,
2018-01-14,2018,1,6,0.0,,,,,,,,,,,,,48.0,49.0,,,,,,,,,,,,,,,,,,3607.0,3796.0,7403.0,,,,,295.0,0,0,0,0,1,97.0,7403.0,,,,,,82.474227,,,,
2018-01-15,2018,1,0,217.96,132.97,61.44,23.55,6.97,2.6,1.75,3.92,7.71,6.45,111529.0,,,57.0,57.0,38.2,38.1,8.0,7.97,3297.0,15888.0,3357.0,15958.0,2568.0,2395.0,2.72,1.38,2.72,1.38,22378.0,21917.0,4004.0,3342.0,3494.0,6836.0,63.0,63.9,,,349.0,0,0,0,0,1,114.0,6836.0,63.45,4337.442,0.207515,0.210365,7.353,70.175439,0.919125,929.688562,312.628022,272.76362
2018-01-16,2018,1,1,163.72,105.36,40.94,17.42,7.11,2.13,1.27,4.0,7.62,6.41,,,,99.0,104.0,38.0,38.1,7.96,7.94,3358.0,15918.0,3378.0,16218.0,,,2.59,1.17,2.62,1.15,,,,5687.0,5634.0,11321.0,63.2,63.3,,,343.0,0,0,0,0,1,203.0,11321.0,63.25,7160.5325,0.210956,0.208287,13.0123,39.408867,1.626538,870.022978,,
2018-01-17,2018,1,2,196.26,156.84,22.23,17.19,7.11,2.5,1.71,4.09,7.14,5.92,,,,85.0,87.0,37.9,38.0,7.98,7.95,3378.0,15728.0,3359.0,15928.0,,,2.64,1.29,2.69,1.36,,,,4999.0,4970.0,9969.0,63.2,63.2,,,256.0,0,0,0,0,1,172.0,9969.0,63.2,6300.408,0.214776,0.210886,10.1824,46.511628,1.2728,979.042269,,
2018-01-18,2018,1,3,160.06,105.0,39.35,15.71,6.78,2.81,1.83,4.12,7.16,5.95,,,,44.0,44.0,37.8,38.2,7.85,7.84,3338.0,15848.0,3337.0,15828.0,,,2.63,1.19,2.61,1.18,,,,2801.0,2790.0,5591.0,63.7,63.8,,,200.0,0,0,0,0,1,88.0,5591.0,63.75,3564.2625,0.210626,0.210829,5.236,90.909091,0.6545,1067.799847,,
2018-01-19,2018,1,4,151.14,133.18,,17.96,,,,,,,,,,95.0,94.0,,,,,,,,,,,,,,,,,,4563.0,4650.0,9213.0,,,,,355.0,0,0,0,0,1,189.0,9213.0,,,,,,42.328042,,,,
2018-01-20,2018,1,5,42.07,26.5,,15.57,,,,,,,,,,85.0,84.0,,,,,,,,,,,,,,,,,,4591.0,4656.0,9247.0,,,,,412.0,0,0,0,0,1,169.0,9247.0,,,,,,47.337278,,,,
2018-01-21,2018,1,6,0.0,,,,,,,,,,,,,60.0,60.0,,,,,,,,,,,,,,,,,,3697.0,3712.0,7409.0,,,,,268.0,0,0,0,0,1,120.0,7409.0,,,,,,66.666667,,,,
2018-01-22,2018,1,0,214.42,104.25,86.44,23.73,6.67,3.07,2.1,4.15,7.11,5.99,96621.0,,,38.0,37.0,38.2,38.3,7.92,7.87,3277.0,15818.0,3297.0,15888.0,2889.0,2777.0,2.47,1.2,2.62,1.28,18312.0,20069.0,3943.0,2027.0,2088.0,4115.0,63.3,63.6,,,223.0,0,0,0,0,1,75.0,4115.0,63.45,2610.9675,0.207169,0.207515,4.4925,106.666667,0.561562,915.971063,298.653485,260.290345
2018-01-23,2018,1,1,258.5,183.83,58.82,15.85,6.73,3.23,2.14,4.17,6.99,5.89,,,,92.0,94.0,37.9,38.0,7.97,7.95,3215.0,15568.0,3266.0,15748.0,,,2.62,1.28,2.63,1.19,,,,4473.0,4517.0,8990.0,63.2,63.4,,,422.0,0,0,0,0,1,186.0,8990.0,63.3,5690.67,0.206513,0.207391,10.9554,43.010753,1.369425,820.599887,,
2018-01-24,2018,1,2,85.96,72.3,,13.66,6.83,4.05,2.83,4.11,7.52,6.26,,,,76.0,76.0,38.4,38.1,7.86,7.86,3278.0,15958.0,3236.0,16018.0,,,2.61,1.22,2.79,1.27,,,,4076.0,4172.0,8248.0,62.0,63.5,,,296.0,0,0,0,0,1,152.0,8248.0,62.75,5175.62,0.205414,0.202023,9.5152,52.631579,1.1894,866.823609,,
2018-01-25,2018,1,3,36.89,26.3,,10.59,6.88,3.71,2.57,4.2,7.46,6.17,,,,35.0,35.0,38.0,38.1,8.01,8.0,3216.0,15928.0,3277.0,15978.0,,,2.75,1.2,2.69,1.17,,,,2568.0,2553.0,5121.0,63.6,63.7,,,236.0,0,0,0,0,1,70.0,5121.0,63.65,3259.5165,0.201909,0.205095,4.319,114.285714,0.539875,1185.691132,,
2018-01-26,2018,1,4,26.53,26.53,,,,,,,,,,,,50.0,50.0,,,,,,,,,,,,,,,,,,2522.0,2483.0,5005.0,,,,,346.0,0,0,0,0,1,100.0,5005.0,,,,,,80.0,,,,
2018-01-27,2018,1,5,25.16,25.16,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4697.0,4694.0,9391.0,,,,,436.0,0,0,0,0,1,192.0,9391.0,,,,,,41.666667,,,,
2018-01-28,2018,1,6,0.0,,,,,,,,,,,,,82.0,88.0,,,,,,,,,,,,,,,,,,4715.0,4263.0,8978.0,,,,,550.0,0,0,0,0,1,170.0,8978.0,,,,,,47.058824,,,,
2018-01-29,2018,1,0,169.04,105.31,41.71,22.02,6.87,2.83,1.81,4.47,6.66,5.57,95718.0,,,104.0,104.0,38.0,38.0,7.88,7.89,3114.0,16048.0,3256.0,16688.0,2792.0,2613.0,2.53,1.28,2.53,1.14,20365.0,21868.0,4062.0,4808.0,4690.0,9498.0,63.9,64.0,,,454.0,0,0,0,0,1,208.0,9498.0,63.95,6073.971,0.194043,0.19511,11.5856,38.461538,1.4482,819.8108,262.543387,250.885099
2018-01-30,2018,1,1,210.93,133.62,64.18,13.13,7.27,3.59,2.22,4.54,6.2,4.99,,,,116.0,115.0,38.1,38.1,7.94,7.92,3155.0,15948.0,3195.0,15898.0,,,2.75,1.2,2.49,1.07,,,,4889.0,4918.0,9807.0,64.4,64.4,,,469.0,0,0,0,0,1,231.0,9807.0,64.4,6315.708,0.19783,0.200969,11.5269,34.632035,1.440863,850.792494,,
2018-01-31,2018,1,2,133.46,79.2,41.29,12.97,7.45,1.85,0.98,4.56,6.13,5.01,,,,120.0,120.0,37.9,37.8,7.85,7.83,3033.0,15738.0,3012.0,15468.0,,,2.66,1.2,2.56,1.16,,,,4846.0,4917.0,9763.0,64.4,64.4,,,341.0,0,0,0,0,1,240.0,9763.0,64.4,6287.372,0.192718,0.194725,12.024,33.333333,1.503,811.959415,,
2018-02-01,2018,2,3,259.48,130.26,110.05,19.17,7.43,2.3,1.41,4.54,6.09,4.85,,,,122.0,122.0,38.0,38.0,7.85,7.84,3055.0,15218.0,3034.0,15318.0,,,2.57,1.1,2.53,1.09,,,,4846.0,4912.0,9758.0,64.4,64.4,,,355.0,0,0,0,0,1,244.0,9758.0,64.4,6284.152,0.200749,0.198068,11.834,32.786885,1.47925,824.573263,,
2018-02-02,2018,2,4,136.67,105.69,14.04,16.94,,,,,,,,,,,119.0,,,,,,,,,,,,,,,,,,4962.0,5046.0,10008.0,,,,,404.0,0,0,0,0,1,119.0,10008.0,,,,,,67.226891,,,,
2018-02-03,2018,2,5,210.12,154.26,41.55,14.31,,,,,,,,,,,78.0,,,,,,,,,,,,,,,,,,3926.0,3975.0,7901.0,,,,,360.0,0,0,0,0,1,78.0,7901.0,,,,,,102.564103,,,,
2018-02-04,2018,2,6,0.0,,,,,,,,,,,,,,66.0,,,,,,,,,,,,,,,,,,3525.0,3636.0,7161.0,,,,,323.0,0,0,0,0,1,66.0,7161.0,,,,,,121.212121,,,,
2018-02-05,2018,2,0,168.2,107.27,41.54,19.39,7.15,2.54,1.77,4.28,7.07,5.87,98484.0,,,67.0,67.0,38.2,38.3,7.97,7.95,3033.0,15108.0,3155.0,15738.0,2786.0,2684.0,2.53,1.09,2.49,1.07,18680.0,19588.0,3920.0,3167.0,3191.0,6358.0,63.9,64.0,,,317.0,0,0,0,0,1,134.0,6358.0,63.95,4065.941,0.200755,0.20047,7.8658,59.701493,0.983225,808.30939,319.122422,296.830304
2018-02-06,2018,2,1,238.76,129.16,98.92,10.68,7.1,3.28,2.24,4.36,6.84,5.72,,,,67.0,68.0,37.9,38.0,7.85,7.83,3033.0,15248.0,3014.0,15348.0,,,2.47,1.1,2.5,1.17,,,,3485.0,3579.0,7064.0,64.4,64.4,,,328.0,0,0,0,0,1,135.0,7064.0,64.4,4549.216,0.198911,0.196377,7.722,59.259259,0.96525,914.788915,,
2018-02-07,2018,2,2,183.77,132.74,41.88,9.15,7.43,2.52,1.73,4.24,7.0,5.79,,,,80.0,80.0,37.8,38.1,7.99,7.96,3115.0,15338.0,3216.0,15698.0,,,2.56,1.2,2.49,1.17,,,,4028.0,4273.0,8301.0,64.0,64.2,,,333.0,0,0,0,0,1,160.0,8301.0,64.1,5320.941,0.20309,0.204867,9.264,50.0,1.158,896.049223,,
2018-02-08,2018,2,3,140.83,105.8,20.42,14.61,7.42,2.72,1.96,4.2,7.36,6.22,,,,80.0,81.0,37.6,37.7,7.84,7.82,3134.0,15348.0,3073.0,15688.0,,,2.56,1.2,2.69,1.17,,,,4406.0,4550.0,8956.0,64.3,64.4,,,326.0,0,0,0,0,1,161.0,8956.0,64.35,5763.186,0.204196,0.195882,10.0142,49.689441,1.251775,894.330051,,
2018-02-09,2018,2,4,112.71,53.54,40.95,18.22,,,,,,,,,,63.0,64.0,,,,,,,,,,,,,,,,,,3850.0,3838.0,7688.0,,,,,281.0,0,0,0,0,1,127.0,7688.0,,,,,,62.992126,,,,
2018-02-10,2018,2,5,168.47,106.71,41.91,19.85,,,,,,,,,,59.0,58.0,,,,,,,,,,,,,,,,,,3259.0,3330.0,6589.0,,,,,226.0,0,0,0,0,1,117.0,6589.0,,,,,,68.376068,,,,
2018-02-11,2018,2,6,0.0,,,,,,,,,,,,,4.0,4.0,,,,,,,,,,,,,,,,,,1149.0,1135.0,2284.0,,,,,0.0,0,0,0,0,1,8.0,2284.0,,,,,,1000.0,,,,
2018-02-12,2018,2,0,0.0,,,,7.08,1.93,1.22,4.25,7.14,5.93,100803.0,3576.0,,54.0,55.0,38.1,38.2,7.84,7.82,3318.0,15478.0,3216.0,15458.0,2545.0,2504.0,2.57,1.2,2.54,1.09,17932.0,18667.0,3909.0,2444.0,2455.0,4899.0,64.2,64.2,,,204.0,0,0,0,0,1,109.0,4899.0,64.2,3145.158,0.214369,0.208048,6.4637,73.394495,0.807962,757.925027,221.389035,210.081454
2018-02-13,2018,2,1,95.92,78.98,,16.94,6.89,2.27,1.49,4.22,6.92,5.82,,,,95.0,95.0,37.9,38.0,7.89,7.87,3094.0,15708.0,3073.0,15658.0,,,2.58,1.11,2.59,1.19,,,,4411.0,4513.0,8924.0,64.0,63.7,,,246.0,0,0,0,0,1,190.0,8924.0,63.85,5697.974,0.19697,0.196258,11.058,42.105263,1.38225,807.017544,,
2018-02-14,2018,2,2,101.67,79.67,,22.0,7.08,2.05,1.38,4.34,7.17,6.08,,,,65.0,65.0,38.1,38.1,8.01,7.98,3073.0,15618.0,3135.0,15598.0,,,2.62,1.08,2.58,1.26,,,,3129.0,3129.0,6258.0,63.6,63.8,,,206.0,0,0,0,0,1,130.0,6258.0,63.7,3986.346,0.19676,0.200987,7.904,61.538462,0.988,791.751012,,
2018-02-15,2018,2,3,82.88,,41.79,41.09,,,,,,,,,,63.0,62.0,,,,,,,,,,,,,,,,,,3089.0,3186.0,6275.0,,,,,230.0,0,0,0,0,1,125.0,6275.0,,,,,,64.0,,,,
2018-02-16,2018,2,4,27.65,27.65,,,,,,,,,,,,13.0,13.0,,,,,,,,,,,,,,,,,,1229.0,1238.0,2467.0,,,,,43.0,0,0,0,0,1,26.0,2467.0,,,,,,307.692308,,,,
2018-02-17,2018,2,5,26.97,26.97,,,,,,,,,,,,62.0,62.0,,,,,,,,,,,,,,,,,,2269.0,2336.0,4605.0,,,,,331.0,0,0,0,0,1,124.0,4605.0,,,,,,64.516129,,,,
2018-02-18,2018,2,6,3.99,,,3.99,,,,,,,,,,110.0,109.0,,,,,,,,,,,,,,,,,,3947.0,4115.0,8062.0,,,,,285.0,0,0,0,0,1,219.0,8062.0,,,,,,36.52968,,,,
2018-02-19,2018,2,0,175.75,104.08,41.23,30.44,7.27,1.52,0.71,4.58,6.82,5.9,69555.0,,,95.0,95.0,38.0,38.0,7.88,7.87,3134.0,15598.0,3175.0,15528.0,2755.0,2723.0,2.55,1.1,2.47,1.15,20461.0,16315.0,3806.0,3350.0,3475.0,6825.0,63.5,63.5,,,371.0,0,0,0,0,1,190.0,6825.0,63.5,4333.875,0.200923,0.204469,11.21,42.105263,1.40125,608.831401,259.064123,250.763259
2018-02-20,2018,2,1,186.5,79.34,83.21,23.95,7.19,3.5,2.36,4.6,5.57,4.53,,,,117.0,105.0,37.9,38.0,7.84,7.83,3095.0,15398.0,3136.0,5318.0,,,2.77,1.21,2.77,1.21,,,,3095.0,4111.0,7206.0,63.9,63.6,,,332.0,0,0,0,0,1,222.0,7206.0,63.75,4593.825,0.201,0.589695,10.0566,36.036036,1.257075,716.544359,,
2018-02-21,2018,2,2,206.87,130.51,62.23,14.13,7.15,3.22,2.27,4.63,5.49,4.47,,,,102.0,102.0,37.8,37.9,7.92,7.92,3360.0,15668.0,3299.0,15688.0,,,2.45,1.09,2.58,1.16,,,,3575.0,3641.0,7216.0,64.2,63.9,,,235.0,0,0,0,0,1,204.0,7216.0,64.05,4621.848,0.21445,0.210288,9.1188,39.215686,1.13985,791.332193,,
2018-02-22,2018,2,3,185.83,130.68,41.11,14.04,7.04,3.57,2.44,4.58,5.7,4.67,,,,52.0,52.0,38.0,38.1,7.85,7.84,3034.0,15178.0,3014.0,15258.0,,,2.48,1.01,2.51,1.08,,,,3034.0,2503.0,5537.0,63.6,,,,203.0,0,0,0,0,1,104.0,5537.0,63.6,3521.532,0.199895,0.197536,4.8568,76.923077,0.6071,1140.051062,,
2018-02-23,2018,2,4,146.33,106.45,21.19,18.69,,,,,,,,,,67.0,67.0,,,,,,,,,,,,,,,,,,2743.0,2800.0,5543.0,,,,,319.0,0,0,0,0,1,134.0,5543.0,,,,,,59.701493,,,,
2018-02-24,2018,2,5,214.32,159.24,39.37,15.71,,,,,,,,,,94.0,94.0,,,,,,,,,,,,,,,,,,4341.0,4321.0,8662.0,,,,,390.0,0,0,0,0,1,188.0,8662.0,,,,,,42.553191,,,,
2018-02-25,2018,2,6,0.0,,,,,,,,,,,,,33.0,33.0,,,,,,,,,,,,,,,,,,2152.0,2213.0,4365.0,,,,,97.0,0,0,0,0,1,66.0,4365.0,,,,,,121.212121,,,,
2018-02-26,2018,2,0,233.53,131.57,79.28,22.68,6.72,3.24,2.38,4.27,7.35,6.24,97197.0,3539.0,,88.0,89.0,37.8,37.8,7.84,7.81,3115.0,15328.0,3157.0,15478.0,,,2.45,1.19,2.48,1.06,20976.0,18252.0,3802.0,4238.0,4145.0,8383.0,64.1,63.8,,,402.0,0,0,0,0,1,177.0,8383.0,63.95,5360.9285,0.203223,0.203967,11.0448,45.19774,1.3806,758.99971,,
2018-02-27,2018,2,1,216.77,158.83,41.49,16.45,7.05,3.54,2.58,4.45,7.14,5.85,,,,95.0,96.0,38.0,38.1,8.04,8.0,3196.0,15338.0,3135.0,15328.0,,,2.46,1.05,2.58,1.07,,,,4761.0,4685.0,9446.0,63.5,63.4,,,371.0,0,0,0,0,1,191.0,9446.0,63.45,5993.487,0.208371,0.204528,11.1735,41.884817,1.396687,845.393118,,
2018-02-28,2018,2,2,138.93,105.78,20.76,12.39,6.95,3.23,2.14,4.36,7.59,6.39,,,,9.0,96.0,38.1,38.2,7.88,7.87,3135.0,15388.0,3197.0,15483.0,,,2.61,1.18,2.5,1.07,,,,5243.0,5064.0,10307.0,63.7,63.6,,,348.0,0,0,0,0,1,105.0,10307.0,63.65,6560.4055,0.20373,0.206485,6.7095,76.190476,0.838687,1536.180043,,
2018-03-01,2018,3,3,233.08,131.78,81.34,19.96,,,,,,,,,,110.0,111.0,,,,,,,,,,,,,,,,,,5810.0,5745.0,11555.0,,,,,452.0,0,0,0,0,1,221.0,11555.0,,,,,,36.199095,,,,
2018-03-02,2018,3,4,209.18,133.46,60.84,14.88,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5196.0,5167.0,10363.0,,,,,390.0,0,0,0,0,1,204.0,10363.0,,,,,,39.215686,,,,
2018-03-03,2018,3,5,111.12,54.65,39.95,16.52,,,,,,,,,,95.0,96.0,,,,,,,,,,,,,,,,,,5168.0,5153.0,10321.0,,,,,338.0,0,0,0,0,1,191.0,10321.0,,,,,,41.884817,,,,
2018-03-04,2018,3,6,0.0,,,,,,,,,,,,,80.0,79.0,,,,,,,,,,,,,,,,,,4868.0,4894.0,9762.0,,,,,409.0,0,0,0,0,1,159.0,9762.0,,,,,,50.314465,,,,
2018-03-05,2018,3,0,243.01,132.22,87.03,23.76,6.83,3.48,2.63,4.41,7.94,6.78,109763.0,,,96.0,96.0,37.9,37.9,8.06,8.04,3217.0,15438.0,3095.0,15388.0,2614.0,3063.0,2.47,1.1,2.58,1.26,18911.0,18777.0,3890.0,6316.0,6179.0,12495.0,63.9,63.7,,,454.0,0,0,0,0,1,192.0,12495.0,63.8,7971.81,0.208382,0.201131,13.0176,41.666667,1.6272,959.854351,352.914976,397.336546
2018-03-06,2018,3,1,204.61,105.98,82.96,15.67,6.86,3.47,2.47,4.61,6.92,5.71,,,,56.0,64.0,38.0,38.1,8.11,8.09,3095.0,15338.0,3197.0,15248.0,,,2.54,1.19,2.53,1.18,,,,4513.0,4371.0,8884.0,66.2,65.5,,,381.0,0,0,0,0,1,120.0,8884.0,65.85,5850.114,0.201786,0.209667,6.852,66.666667,0.8565,1296.55575,,
2018-03-07,2018,3,2,265.52,158.83,95.15,11.54,6.97,2.42,1.52,4.69,6.45,5.24,,,,108.0,108.0,38.0,38.0,8.08,8.06,3176.0,15248.0,3216.0,15308.0,,,2.48,1.11,2.5,1.07,,,,5468.0,5484.0,10952.0,66.5,66.2,,,488.0,0,0,0,0,1,216.0,10952.0,66.35,7266.652,0.20829,0.210086,11.3184,37.037037,1.4148,967.627933,,
2018-03-08,2018,3,3,164.15,107.9,40.81,15.44,7.02,3.14,2.05,4.59,6.84,5.58,,,,109.0,109.0,38.0,,8.01,8.02,3197.0,15418.0,3237.0,15378.0,,,2.46,1.0,2.52,1.02,,,,5292.0,5462.0,10754.0,63.8,63.7,,,463.0,0,0,0,0,1,218.0,10754.0,63.75,6855.675,0.207355,0.210496,12.1644,36.697248,1.52055,884.055112,,
2018-03-09,2018,3,4,188.39,132.89,41.5,14.0,,,,,,,,,,118.0,119.0,,,,,,,,,,,,,,,,,,5495.0,5446.0,10941.0,,,,,354.0,0,0,0,0,1,237.0,10941.0,,,,,,33.755274,,,,
2018-03-10,2018,3,5,113.11,53.6,41.66,17.85,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5527.0,5667.0,11194.0,,,,,433.0,0,0,0,0,1,240.0,11194.0,,,,,,33.333333,,,,
2018-03-11,2018,3,6,0.0,,,,,,,,,,,,,106.0,99.0,,,,,,,,,,,,,,,,,,6313.0,6664.0,12977.0,,,,,326.0,0,0,0,0,1,205.0,12977.0,,,,,,39.02439,,,,
2018-03-12,2018,3,0,254.56,131.46,101.29,21.81,6.95,2.61,1.82,4.43,6.62,5.48,98971.0,,,99.0,98.0,37.9,38.0,7.78,7.8,3460.0,15280.0,3562.0,15198.0,3032.0,2734.0,3.47,1.86,2.49,1.17,32206.0,21656.0,3850.0,7252.0,7900.0,15152.0,63.9,63.5,,,311.0,0,0,0,0,1,197.0,15152.0,63.7,9651.824,0.22644,0.234373,10.7956,40.609137,1.34945,1403.534773,229.556727,217.274932
2018-03-13,2018,3,1,209.48,156.66,40.86,11.96,6.83,2.84,1.85,4.4,8.05,6.6,,,,95.0,95.0,38.0,38.0,7.83,7.84,3257.0,15018.0,3114.0,14908.0,,,2.57,1.2,2.59,1.26,,,,7864.0,8305.0,16169.0,63.8,63.7,,,353.0,0,0,0,0,1,190.0,16169.0,63.75,10307.7375,0.216873,0.208881,12.54,42.105263,1.5675,1289.393939,,
2018-03-14,2018,3,2,138.88,79.96,40.75,18.17,6.52,2.9,2.12,4.37,7.07,6.42,,,,108.0,108.0,38.2,38.1,7.9,7.87,3034.0,15128.0,3054.0,15248.0,,,2.62,1.28,2.59,1.21,,,,8451.0,8728.0,17179.0,66.6,66.2,,,409.0,0,0,0,0,1,216.0,17179.0,66.4,11406.856,0.200555,0.200289,13.8672,37.037037,1.7334,1238.822545,,
2018-03-15,2018,3,3,342.56,209.35,118.81,14.4,7.01,2.86,1.99,4.44,7.03,5.82,,,,107.0,108.0,38.0,37.9,7.9,7.89,3135.0,14988.0,3095.0,14918.0,,,2.63,1.28,2.54,1.19,,,,7695.0,7824.0,15519.0,66.7,66.4,,,405.0,0,0,0,0,1,215.0,15519.0,66.55,10327.8945,0.209167,0.207467,12.513,37.209302,1.564125,1240.230161,,
2018-03-16,2018,3,4,249.27,133.36,99.41,16.5,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6829.0,6843.0,13672.0,,,,,385.0,0,0,0,0,1,216.0,13672.0,,,,,,37.037037,,,,
2018-03-17,2018,3,5,110.72,53.45,40.54,16.73,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6736.0,6526.0,13262.0,,,,,380.0,0,0,0,0,1,216.0,13262.0,,,,,,37.037037,,,,
2018-03-18,2018,3,6,0.0,,,,,,,,,,,,,76.0,77.0,,,,,,,,,,,,,,,,,,7617.0,7163.0,14780.0,,,,,285.0,0,0,0,0,1,153.0,14780.0,,,,,,52.287582,,,,
2018-03-19,2018,3,0,238.85,133.29,85.55,20.01,6.67,4.68,3.5,4.25,7.17,5.86,,,,20.0,19.0,38.3,38.1,7.82,7.8,2871.0,15198.0,2994.0,14998.0,2843.0,2816.0,2.58,1.26,2.46,1.2,,,3890.0,3772.0,3618.0,7390.0,,,,,182.0,0,0,0,0,1,39.0,7390.0,,,0.188906,0.199627,2.2854,205.128205,0.285675,3233.569616,239.943272,225.132357
2018-03-20,2018,3,1,238.63,104.92,118.8,14.91,6.74,3.95,2.92,4.46,7.13,5.85,,,,87.0,86.0,38.0,38.0,7.9,7.9,2992.0,14868.0,2872.0,14938.0,,,2.68,1.31,2.59,1.36,,,,7189.0,7081.0,14270.0,,,,,372.0,0,0,0,0,1,173.0,14270.0,,,0.201238,0.192261,10.1205,46.242775,1.265062,1410.009387,,
2018-03-21,2018,3,2,254.24,183.47,60.11,10.66,6.76,3.45,2.36,4.45,8.43,7.03,,,,108.0,108.0,38.0,38.0,7.86,7.83,3073.0,15048.0,3134.0,15008.0,,,2.53,1.23,2.54,1.19,,,,8397.0,8224.0,16621.0,,,,,459.0,0,0,0,0,1,216.0,16621.0,,,0.204213,0.208822,15.1848,37.037037,1.8981,1094.581424,,
2018-03-22,2018,3,3,211.73,155.39,40.95,15.39,6.79,4.66,2.04,4.43,7.75,6.65,,,,100.0,61.0,38.0,37.9,7.93,7.9,3257.0,15208.0,3216.0,15088.0,,,2.53,1.18,2.47,1.15,,,,6183.0,7535.0,13718.0,,,,,377.0,0,0,0,0,1,161.0,13718.0,,,0.214164,0.21315,10.7065,49.689441,1.338312,1281.277728,,
2018-03-23,2018,3,4,235.67,182.07,41.39,12.21,,,,,,,,,,112.0,104.0,,,,,,,,,,,,,,,,,,7750.0,7830.0,15580.0,,,,,435.0,0,0,0,0,1,216.0,15580.0,,,,,,37.037037,,,,
2018-03-24,2018,3,5,160.52,100.83,39.15,20.54,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,6731.0,6549.0,13280.0,,,,,278.0,0,0,0,0,1,208.0,13280.0,,,,,,38.461538,,,,
2018-03-25,2018,3,6,0.0,,,,,,,,,,,,,92.0,87.0,,,,,,,,,,,,,,,,,,6457.0,6339.0,12796.0,,,,,422.0,0,0,0,0,1,179.0,12796.0,,,,,,44.692737,,,,
2018-03-26,2018,3,0,260.59,157.55,81.05,21.99,6.55,3.28,2.31,4.17,8.48,7.07,145780.0,,,85.0,86.0,37.9,37.9,7.8,7.82,3094.0,14728.0,3175.0,15628.0,2773.0,2603.0,2.56,1.15,2.59,1.31,23501.0,24449.0,4052.0,8081.0,8245.0,16326.0,,,,,212.0,0,0,0,0,1,171.0,16326.0,,,0.210076,0.203161,12.0897,46.783626,1.511212,1350.405717,219.060372,214.523179
2018-03-27,2018,3,1,253.89,127.83,109.76,16.3,6.62,4.21,2.94,4.34,10.15,8.97,,,,108.0,108.0,38.0,38.0,7.84,7.82,3237.0,15478.0,3156.0,14728.0,,,2.84,1.39,2.54,1.29,,,,8779.0,8915.0,17694.0,,,,,472.0,0,0,0,0,1,216.0,17694.0,,,0.209136,0.214286,19.3752,37.037037,2.4219,913.229283,,
2018-03-28,2018,3,2,163.35,151.89,,11.46,6.69,4.25,2.91,4.36,6.58,5.18,,,,103.0,102.0,38.1,38.2,7.84,7.82,3135.0,14888.0,3217.0,15408.0,,,2.58,1.26,2.65,1.3,,,,7580.0,7700.0,15280.0,,,,,304.0,0,0,0,0,1,205.0,15280.0,,,0.210572,0.208788,10.619,39.02439,1.327375,1438.930219,,
2018-03-29,2018,3,3,213.53,159.06,36.67,17.8,6.66,4.66,3.36,4.42,11.38,10.2,,,,108.0,108.0,37.9,38.0,7.84,7.86,3177.0,15368.0,3217.0,15118.0,,,2.62,1.28,2.63,1.28,,,,7894.0,7809.0,15703.0,,,,,418.0,0,0,0,0,1,216.0,15703.0,,,0.206728,0.212793,22.032,37.037037,2.754,712.73602,,
2018-03-30,2018,3,4,357.41,259.98,79.94,17.49,,,,,,,,,,91.0,93.0,,,,,,,,,,,,,,,,,,7251.0,6977.0,14228.0,,,,,256.0,0,0,0,0,1,184.0,14228.0,,,,,,43.478261,,,,
2018-03-31,2018,3,5,285.91,207.17,61.59,17.15,,,,,,,,,,97.0,98.0,,,,,,,,,,,,,,,,,,6520.0,6350.0,12870.0,,,,,358.0,0,0,0,0,1,195.0,12870.0,,,,,,41.025641,,,,
2018-04-01,2018,4,6,0.0,,,,,,,,,,,,,104.0,103.0,,,,,,,,,,,,,,,,,,6013.0,5895.0,11908.0,,,,,306.0,0,0,0,0,1,207.0,11908.0,,,,,,38.647343,,,,
2018-04-02,2018,4,0,267.63,134.22,112.42,20.99,6.91,2.26,1.48,4.08,8.07,6.71,113092.0,,,101.0,97.0,38.1,38.1,7.93,7.91,3094.0,15368.0,3054.0,14818.0,2382.0,2281.0,2.5,1.22,2.53,1.14,21835.0,18694.0,3821.0,5547.0,5587.0,11134.0,66.9,67.3,,,341.0,0,0,0,0,1,198.0,11134.0,67.1,7470.914,0.201327,0.206101,13.2858,40.40404,1.660725,838.037604,249.917515,229.633835
2018-04-03,2018,4,1,256.53,157.98,82.61,15.94,6.63,3.51,2.43,4.7,5.85,4.64,,,,98.0,97.0,38.0,38.0,7.84,7.82,3054.0,15048.0,3135.0,15198.0,,,2.51,1.18,2.54,1.09,,,,4799.0,4834.0,9633.0,68.0,67.9,,,335.0,0,0,0,0,1,195.0,9633.0,67.95,6545.6235,0.202951,0.206277,9.048,41.025641,1.131,1064.655172,,
2018-04-04,2018,4,2,269.86,184.21,75.02,10.63,6.66,3.25,2.25,4.64,6.29,5.46,,,,84.0,89.0,38.0,38.0,7.82,7.86,3156.0,15158.0,2992.0,15288.0,,,2.57,1.2,2.49,1.17,,,,4152.0,4015.0,8167.0,67.9,68.1,,,354.0,0,0,0,0,1,173.0,8167.0,68.0,5553.56,0.208207,0.195709,9.4458,46.242775,1.180725,864.617078,,
2018-04-05,2018,4,3,263.94,184.07,63.25,16.62,6.73,2.79,1.91,4.76,5.76,4.64,,,,82.0,83.0,38.1,38.1,7.78,7.82,3033.0,15108.0,3175.0,15008.0,,,2.54,1.19,2.46,1.1,,,,3557.0,3531.0,7088.0,67.6,67.5,,,296.0,0,0,0,0,1,165.0,7088.0,67.55,4787.944,0.200755,0.211554,7.656,48.484848,0.957,925.809822,,
2018-04-06,2018,4,4,289.81,213.92,64.02,11.87,,,,,,,,,,91.0,95.0,,,,,,,,,,,,,,,,,,3776.0,3687.0,7463.0,,,,,369.0,0,0,0,0,1,186.0,7463.0,,,,,,43.010753,,,,
2018-04-07,2018,4,5,176.85,157.09,,19.76,,,,,,,,,,87.0,87.0,,,,,,,,,,,,,,,,,,3661.0,3595.0,7256.0,,,,,378.0,0,0,0,0,1,174.0,7256.0,,,,,,45.977011,,,,
2018-04-08,2018,4,6,41.66,,41.66,,,,,,,,,,,80.0,82.0,,,,,,,,,,,,,,,,,,3715.0,3740.0,7455.0,,,,,358.0,0,0,0,0,1,162.0,7455.0,,,,,,49.382716,,,,
2018-04-09,2018,4,0,189.97,134.08,35.38,20.51,6.58,3.49,2.59,4.21,6.21,4.9,93714.0,4053.0,,62.0,62.0,38.0,38.1,7.86,7.83,3155.0,15228.0,3054.0,15098.0,2948.0,2810.0,2.47,1.1,2.51,1.18,20599.0,19332.0,3986.0,2842.0,2803.0,5645.0,66.5,66.4,,,217.0,0,0,0,0,1,124.0,5645.0,66.45,3751.1025,0.207184,0.202278,6.076,64.516129,0.7595,929.065174,265.861276,239.351114
2018-04-10,2018,4,1,286.19,158.61,112.04,15.54,6.52,3.98,2.89,4.91,6.25,5.14,,,,71.0,69.0,37.9,38.1,7.84,7.83,3196.0,15158.0,3135.0,15118.0,,,2.36,1.1,2.51,1.08,,,,3052.0,3199.0,6251.0,67.0,67.4,,,356.0,0,0,0,0,1,140.0,6251.0,67.2,4200.672,0.210846,0.207369,7.196,57.142857,0.8995,868.677043,,
2018-04-11,2018,4,2,154.41,76.96,65.31,12.14,,,,,,,,,,84.0,87.0,,,,,,,,,,,,,,,,,,4065.0,3962.0,8027.0,,,,,287.0,0,0,0,0,1,171.0,8027.0,,,,,,46.783626,,,,
2018-04-12,2018,4,3,339.12,238.45,83.27,17.4,6.87,5.56,4.13,4.62,6.4,5.19,,,,85.0,85.0,37.9,37.9,7.89,7.86,3054.0,15148.0,3176.0,15428.0,,,2.54,1.19,2.35,1.09,,,,3748.0,3761.0,7509.0,66.5,66.4,,,288.0,0,0,0,0,1,170.0,7509.0,66.45,4989.7305,0.201611,0.205859,8.823,47.058824,1.102875,851.071064,,
2018-04-13,2018,4,4,149.55,132.67,,16.88,,,,,,,,,,95.0,95.0,,,,,,,,,,,,,,,,,,4156.0,4157.0,8313.0,,,,,429.0,0,0,0,0,1,190.0,8313.0,,,,,,42.105263,,,,
2018-04-14,2018,4,5,261.93,183.19,70.27,8.47,,,,,,,,,,112.0,110.0,,,,,,,,,,,,,,,,,,5110.0,5381.0,10491.0,,,,,458.0,0,0,0,0,1,222.0,10491.0,,,,,,36.036036,,,,
2018-04-15,2018,4,6,0.0,,,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4926.0,4984.0,9910.0,,,,,397.0,0,0,0,0,1,216.0,9910.0,,,,,,37.037037,,,,
2018-04-16,2018,4,0,293.77,161.42,106.9,25.45,6.64,3.09,2.18,4.64,6.11,4.87,81740.0,,,62.0,62.0,38.0,38.0,7.85,7.83,3256.0,15488.0,3135.0,15168.0,2973.0,2724.0,2.44,1.09,2.48,1.16,18738.0,19756.0,3936.0,2871.0,2967.0,5838.0,66.6,66.4,,,284.0,0,0,0,0,1,124.0,5838.0,66.5,3882.27,0.210227,0.206685,6.0388,64.516129,0.75485,966.748361,262.551778,230.651767
2018-04-17,2018,4,1,283.24,187.96,79.11,16.17,6.84,3.38,2.48,4.82,5.59,4.48,,,,108.0,108.0,38.0,38.0,7.86,7.84,3196.0,15368.0,3155.0,15268.0,,,2.45,1.09,2.49,1.07,,,,4114.0,4160.0,8274.0,66.3,66.1,,,432.0,0,0,0,0,1,216.0,8274.0,66.2,5477.388,0.207965,0.206641,9.6768,37.037037,1.2096,855.034722,,
2018-04-18,2018,4,2,221.21,130.7,78.8,11.71,7.03,3.31,2.43,4.75,5.84,4.61,,,,98.0,97.0,37.9,37.9,7.87,7.86,3134.0,15758.0,3074.0,15688.0,,,2.44,1.13,2.38,1.06,,,,3776.0,3843.0,7619.0,66.6,66.5,,,422.0,0,0,0,0,1,195.0,7619.0,66.55,5070.4445,0.198883,0.195946,8.9895,41.025641,1.123688,847.544357,,
2018-04-19,2018,4,3,244.0,185.19,41.29,17.52,6.65,3.73,2.8,4.87,5.59,4.49,,,,108.0,108.0,37.9,35.4,7.86,7.85,3074.0,15875.0,3095.0,15398.0,,,2.36,1.1,2.51,1.08,,,,4079.0,4187.0,8266.0,66.8,66.5,,,365.0,0,0,0,0,1,216.0,8266.0,66.65,5509.289,0.193638,0.201,9.6984,37.037037,1.2123,852.305535,,
2018-04-20,2018,4,4,268.42,185.69,65.95,16.78,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4071.0,4043.0,8114.0,,,,,444.0,0,0,0,0,1,216.0,8114.0,,,,,,37.037037,,,,
2018-04-21,2018,4,5,219.71,161.29,40.97,17.45,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4032.0,4147.0,8179.0,,,,,465.0,0,0,0,0,1,216.0,8179.0,,,,,,37.037037,,,,
2018-04-22,2018,4,6,0.0,,,,,,,,,,,,,109.0,109.0,,,,,,,,,,,,,,,,,,4217.0,4138.0,8355.0,,,,,476.0,0,0,0,0,1,218.0,8355.0,,,,,,36.697248,,,,
2018-04-23,2018,4,0,235.37,133.71,81.72,19.94,6.88,3.04,1.98,4.99,5.22,4.08,79893.0,,,96.0,97.0,38.4,38.1,7.98,7.97,3155.0,15688.0,3195.0,15418.0,2793.0,2677.0,2.37,1.0,2.41,1.08,17986.0,23539.0,3880.0,3518.0,3598.0,7116.0,66.7,66.9,,,445.0,0,0,0,0,1,193.0,7116.0,66.8,4753.488,0.201109,0.207225,7.8744,41.450777,0.9843,903.6879,330.260635,304.880255
2018-04-24,2018,4,1,214.79,104.75,94.49,15.55,6.87,2.63,1.67,4.78,5.96,4.83,,,,110.0,109.0,38.0,38.0,7.9,7.88,3216.0,15628.0,3237.0,15338.0,,,2.44,1.09,2.53,1.09,,,,4210.0,4297.0,8507.0,66.9,66.9,,,455.0,0,0,0,0,1,219.0,8507.0,66.9,5691.183,0.205784,0.211044,10.5777,36.52968,1.322212,804.239107,,
2018-04-25,2018,4,2,277.48,159.06,107.57,10.85,7.45,2.72,1.76,4.72,6.52,5.21,,,,108.0,108.0,38.0,38.0,7.89,7.86,3135.0,15088.0,3216.0,15308.0,,,2.37,1.1,2.39,1.06,,,,4451.0,4501.0,8952.0,66.9,66.8,,,397.0,0,0,0,0,1,216.0,8952.0,66.85,5984.412,0.207781,0.210086,11.2536,37.037037,1.4067,795.47878,,
2018-04-26,2018,4,3,227.07,131.57,77.55,17.95,7.3,3.71,2.57,4.77,6.53,5.33,,,,108.0,108.0,38.0,38.1,8.13,8.12,3155.0,15198.0,3237.0,15208.0,,,2.4,0.98,2.54,1.19,,,,4733.0,4909.0,9642.0,66.8,66.7,,,408.0,0,0,0,0,1,216.0,9642.0,66.75,6436.035,0.207593,0.212849,11.5128,37.037037,1.4391,837.502606,,
2018-04-27,2018,4,4,182.92,107.27,71.56,4.09,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6307.0,6522.0,12829.0,,,,,393.0,0,0,0,0,1,216.0,12829.0,,,,,,37.037037,,,,
2018-04-28,2018,4,5,289.17,156.74,108.97,23.46,,,,,,,,,,104.0,100.0,,,,,,,,,,,,,,,,,,5850.0,6259.0,12109.0,,,,,364.0,0,0,0,0,1,204.0,12109.0,,,,,,39.215686,,,,
2018-04-29,2018,4,6,0.0,,,,,,,,,,,,,111.0,107.0,,,,,,,,,,,,,,,,,,6098.0,6471.0,12569.0,,,,,412.0,0,0,0,0,1,218.0,12569.0,,,,,,36.697248,,,,
2018-04-30,2018,4,0,196.78,134.18,40.94,21.66,6.84,3.82,2.62,5.06,6.55,5.25,105869.0,4237.0,,106.0,101.0,38.0,37.9,8.03,8.04,2972.0,15638.0,2890.0,15408.0,2706.0,2687.0,2.55,1.2,2.47,1.16,19356.0,18998.0,3709.0,5680.0,5969.0,11649.0,67.6,67.7,,,498.0,0,0,0,0,1,207.0,11649.0,67.65,7880.5485,0.19005,0.187565,10.8675,38.647343,1.358438,1071.911663,346.006777,348.561312
2018-05-01,2018,5,1,245.97,131.9,97.13,16.94,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5233.0,5370.0,10603.0,,,,,416.0,0,0,0,0,1,216.0,10603.0,,,,,,37.037037,,,,
2018-05-02,2018,5,2,295.67,186.97,100.91,7.79,7.09,4.52,3.23,4.92,7.07,5.77,,,,104.0,104.0,37.9,38.0,7.92,7.92,2871.0,15368.0,2666.0,14868.0,,,2.53,1.18,2.51,1.22,,,,5047.0,4998.0,10045.0,69.1,69.0,,,361.0,0,0,0,0,1,208.0,10045.0,69.05,6936.0725,0.186817,0.179311,12.0016,38.461538,1.5002,836.971737,,
2018-05-03,2018,5,3,240.39,106.09,121.48,12.82,7.14,4.68,3.33,4.85,7.68,6.39,,,,108.0,108.0,37.5,38.0,8.08,8.05,3052.0,15558.0,3033.0,15078.0,,,2.71,1.18,2.54,0.99,,,,5713.0,5785.0,11498.0,67.9,67.7,,,416.0,0,0,0,0,1,216.0,11498.0,67.8,7795.644,0.196169,0.201154,13.8024,37.037037,1.7253,833.043529,,
2018-05-04,2018,5,4,252.37,159.88,82.98,9.51,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7119.0,7099.0,14218.0,,,,,386.0,0,0,0,0,1,216.0,14218.0,,,,,,37.037037,,,,
2018-05-05,2018,5,5,187.33,130.59,38.78,17.96,,,,,,,,,,110.0,100.0,,,,,,,,,,,,,,,,,,9058.0,9799.0,18857.0,,,,,340.0,0,0,0,0,1,210.0,18857.0,,,,,,38.095238,,,,
2018-05-06,2018,5,6,0.0,,,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,9355.0,9911.0,19266.0,,,,,337.0,0,0,0,0,1,144.0,19266.0,,,,,,55.555556,,,,
2018-05-07,2018,5,0,228.68,135.0,77.42,16.26,,,,,,,,,,73.0,77.0,,,,,,,,,,,,,,,,,,9717.0,9678.0,19395.0,,,,,371.0,0,0,0,0,1,150.0,19395.0,,,,,,53.333333,,,,
2018-05-08,2018,5,1,289.9,160.79,114.08,15.03,6.97,3.7,2.53,4.88,6.91,5.71,,,,99.0,98.0,37.9,38.3,7.96,7.96,3053.0,15458.0,3073.0,15348.0,,,2.7,1.42,2.8,1.42,,,,9092.0,9014.0,18106.0,71.2,71.0,,,342.0,0,0,0,0,1,197.0,18106.0,71.1,12873.366,0.197503,0.200222,11.2487,40.609137,1.406088,1609.608221,,
2018-05-09,2018,5,2,284.84,186.95,84.94,12.95,6.94,3.65,2.57,4.85,7.06,5.77,106974.0,,,96.0,95.0,38.3,38.0,7.98,7.96,3073.0,15638.0,3073.0,15428.0,,,2.84,1.39,2.88,1.36,28388.0,23303.0,3771.0,7559.0,7264.0,14823.0,71.0,71.1,,,298.0,0,0,0,0,1,191.0,14823.0,71.05,10531.7415,0.196509,0.199183,11.0207,41.884817,1.377588,1345.014382,,
2018-05-10,2018,5,3,254.04,130.52,102.68,20.84,6.92,4.25,3.01,4.79,6.84,5.55,,,,86.0,86.0,38.1,38.0,7.96,7.94,3135.0,15688.0,3194.0,15828.0,,,2.61,1.28,2.71,1.18,,,,5907.0,5757.0,11664.0,70.1,70.2,,,363.0,0,0,0,0,1,172.0,11664.0,70.15,8182.296,0.199834,0.201794,9.546,46.511628,1.19325,1221.873036,,
2018-05-11,2018,5,4,267.9,156.53,98.15,13.22,,,,,,,,,,69.0,68.0,,,,,,,,,,,,,,,,,,4274.0,4819.0,9093.0,,,,,308.0,0,0,0,0,1,137.0,9093.0,,,,,,58.394161,,,,
2018-05-12,2018,5,5,261.55,128.68,113.77,19.1,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,5002.0,5532.0,10534.0,,,,,245.0,0,0,0,0,1,176.0,10534.0,,,,,,45.454545,,,,
2018-05-13,2018,5,6,0.0,,,,,,,,,,,,,63.0,62.0,,,,,,,,,,,,,,,,,,4140.0,4364.0,8504.0,,,,,195.0,0,0,0,0,1,125.0,8504.0,,,,,,64.0,,,,
2018-05-14,2018,5,0,266.02,161.59,86.76,17.67,7.19,4.01,2.84,4.79,6.77,5.49,94229.0,3807.0,,52.0,50.0,38.0,38.1,8.09,8.1,3134.0,15778.0,3074.0,15158.0,,,2.54,1.09,2.49,1.16,19031.0,20039.0,3926.0,2568.0,2805.0,5373.0,67.0,67.1,,,310.0,0,0,0,0,1,102.0,5373.0,67.05,3602.5965,0.198631,0.202797,5.5998,78.431373,0.699975,959.498554,,
2018-05-15,2018,5,1,276.32,159.39,98.68,18.25,7.08,3.61,2.64,4.79,6.64,5.35,,,,81.0,81.0,38.1,38.2,8.05,8.03,2786.0,15918.0,2868.0,15748.0,,,2.71,1.28,2.64,1.29,,,,3800.0,3965.0,7765.0,66.4,66.2,,,260.0,0,0,0,0,1,162.0,7765.0,66.3,5148.195,0.175022,0.182118,8.667,49.382716,1.083375,895.92708,,
2018-05-16,2018,5,2,242.38,188.55,37.04,16.79,7.2,4.05,2.9,4.81,7.0,5.7,,,,69.0,67.0,38.1,38.2,7.92,7.91,2991.0,15818.0,3073.0,15848.0,,,2.61,1.18,2.66,1.16,,,,3447.0,3596.0,7043.0,66.0,66.1,,,308.0,0,0,0,0,1,136.0,7043.0,66.05,4651.9015,0.189088,0.193905,7.752,58.823529,0.969,908.539732,,
2018-05-17,2018,5,3,217.6,133.97,83.63,,7.22,4.35,3.18,4.5,8.6,7.24,,,,108.0,108.0,38.0,38.1,8.05,8.04,2870.0,15798.0,2828.0,15788.0,,,2.62,1.18,2.79,1.27,,,,6185.0,6353.0,12538.0,64.9,64.6,,,466.0,0,0,0,0,1,216.0,12538.0,64.75,8118.355,0.181669,0.179123,15.6384,37.037037,1.9548,801.744424,,
2018-05-18,2018,5,4,235.4,161.79,63.02,10.59,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6897.0,7162.0,14059.0,,,,,354.0,0,0,0,0,1,216.0,14059.0,,,,,,37.037037,,,,
2018-05-19,2018,5,5,274.14,160.64,94.34,19.16,,,,,,,,,,102.0,101.0,,,,,,,,,,,,,,,,,,6647.0,6844.0,13491.0,,,,,381.0,0,0,0,0,1,203.0,13491.0,,,,,,39.408867,,,,
2018-05-20,2018,5,6,0.0,,,,,,,,,,,,,105.0,104.0,,,,,,,,,,,,,,,,,,7141.0,7366.0,14507.0,,,,,391.0,0,0,0,0,1,209.0,14507.0,,,,,,38.277512,,,,
2018-05-21,2018,5,0,231.82,131.86,99.96,,7.24,3.9,2.67,4.63,8.42,6.95,129786.0,,,85.0,84.0,38.0,38.1,7.96,7.94,2889.0,16378.0,3032.0,16308.0,2885.0,2807.0,2.74,1.39,2.58,1.16,23468.0,16766.0,3871.0,6372.0,6374.0,12746.0,68.5,67.7,,,265.0,0,0,0,0,1,169.0,12746.0,68.1,8680.026,0.176395,0.185921,11.7455,47.337278,1.468188,1085.181559,320.07288,300.633435
2018-05-22,2018,5,1,313.42,186.83,109.83,16.76,,,,,,,,,,71.0,73.0,,,,,,,,,,,,,,,,,,5168.0,5230.0,10398.0,,,,,381.0,0,0,0,0,1,144.0,10398.0,,,,,,55.555556,,,,
2018-05-23,2018,5,2,287.75,185.39,89.81,12.55,7.17,4.34,2.97,4.65,8.47,6.99,,,,96.0,96.0,38.1,37.9,8.03,8.01,3133.0,16548.0,3092.0,16328.0,,,2.63,1.18,2.58,1.17,,,,6459.0,6534.0,12993.0,67.8,67.7,,,280.0,0,0,0,0,1,192.0,12993.0,67.75,8802.7575,0.189328,0.189368,13.4208,41.666667,1.6776,968.124106,,
2018-05-24,2018,5,3,243.59,131.1,93.74,18.75,7.38,4.08,2.85,4.6,8.02,6.63,,,,81.0,84.0,38.0,37.9,7.97,7.97,3032.0,15918.0,2990.0,15768.0,,,2.9,1.28,2.7,1.27,,,,5572.0,5576.0,11148.0,68.3,67.8,,,458.0,0,0,0,0,1,165.0,11148.0,68.05,7586.214,0.190476,0.189625,10.9395,48.484848,1.367438,1019.059372,,
2018-05-25,2018,5,4,140.49,129.33,,11.16,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,6965.0,7091.0,14056.0,,,,,330.0,0,0,0,0,1,212.0,14056.0,,,,,,37.735849,,,,
2018-05-26,2018,5,5,263.78,134.44,112.04,17.3,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,7003.0,7108.0,14111.0,,,,,357.0,0,0,0,0,1,212.0,14111.0,,,,,,37.735849,,,,
2018-05-27,2018,5,6,0.0,,,,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,5924.0,6147.0,12071.0,,,,,231.0,0,0,0,0,1,160.0,12071.0,,,,,,50.0,,,,
2018-05-28,2018,5,0,307.08,158.03,131.32,17.73,7.21,3.26,2.2,4.68,7.66,6.4,109810.0,,,83.0,82.0,38.0,37.9,7.98,7.97,3153.0,16798.0,3091.0,16548.0,3173.0,2888.0,2.65,1.19,2.85,1.35,21054.0,20793.0,4021.0,4963.0,5163.0,10126.0,67.3,67.1,,,387.0,0,0,0,0,1,165.0,10126.0,67.2,6804.672,0.187701,0.18679,10.56,48.484848,1.32,958.901515,366.697786,325.145099
2018-05-29,2018,5,1,210.56,134.09,58.79,17.68,7.51,3.73,2.58,4.71,7.07,5.8,,,,108.0,108.0,38.0,38.0,7.98,7.97,3479.0,16978.0,3439.0,16898.0,,,2.53,1.18,2.78,1.27,,,,5811.0,5930.0,11741.0,66.6,66.7,,,329.0,0,0,0,0,1,216.0,11741.0,66.65,7825.3765,0.204912,0.203515,12.528,37.037037,1.566,937.180715,,
2018-05-30,2018,5,2,300.89,189.74,98.8,12.35,7.5,3.12,2.1,4.69,7.02,5.73,,,,108.0,108.0,38.1,38.0,7.98,7.96,3215.0,16568.0,3214.0,16468.0,,,2.72,1.19,2.62,1.18,,,,5650.0,5834.0,11484.0,65.2,65.3,,,372.0,0,0,0,0,1,216.0,11484.0,65.25,7493.31,0.194049,0.195166,12.3768,37.037037,1.5471,927.865038,,
2018-05-31,2018,5,3,251.69,108.46,122.97,20.26,7.48,3.61,2.47,4.74,6.78,5.5,,,,104.0,104.0,38.0,38.0,8.08,8.08,3215.0,16498.0,3257.0,16478.0,,,2.81,1.28,2.79,1.37,,,,5250.0,5339.0,10589.0,66.2,66.0,,,426.0,0,0,0,0,1,208.0,10589.0,66.1,6999.329,0.194872,0.197657,11.44,38.461538,1.43,925.611888,,
2018-06-01,2018,6,4,274.93,160.5,103.64,10.79,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5360.0,5515.0,10875.0,,,,,290.0,0,0,0,0,1,216.0,10875.0,,,,,,37.037037,,,,
2018-06-02,2018,6,5,222.03,161.59,43.06,17.38,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5268.0,5438.0,10706.0,,,,,359.0,0,0,0,0,1,216.0,10706.0,,,,,,37.037037,,,,
2018-06-03,2018,6,6,63.63,,63.63,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5973.0,6107.0,12080.0,,,,,329.0,0,0,0,0,1,216.0,12080.0,,,,,,37.037037,,,,
2018-06-04,2018,6,0,189.31,134.34,36.41,18.56,7.46,3.51,2.43,4.76,7.14,5.75,105290.0,,,108.0,108.0,37.9,37.9,7.97,7.98,3335.0,17418.0,3355.0,17168.0,3014.0,2696.0,2.81,1.28,2.85,1.26,20007.0,22894.0,3794.0,5785.0,5972.0,11757.0,66.0,65.6,,,347.0,0,0,0,0,1,216.0,11757.0,65.8,7736.106,0.191469,0.195422,12.42,37.037037,1.5525,946.618357,339.330793,309.786503
2018-06-05,2018,6,1,268.083,162.68,87.62,17.783,7.69,2.46,1.65,4.77,6.87,5.55,,,,108.0,108.0,37.9,38.0,8.0,7.98,3274.0,17158.0,3336.0,17188.0,,,2.73,1.28,2.62,1.18,,,,5341.0,5365.0,10706.0,66.5,66.5,,,360.0,0,0,0,0,1,216.0,10706.0,66.5,7119.49,0.190815,0.194089,11.988,37.037037,1.4985,893.059726,,
2018-06-06,2018,6,2,316.75,189.58,113.73,13.44,,,,,,,,,,113.0,113.0,,,,,,,,,,,,,,,,,,4914.0,5115.0,10029.0,,,,,334.0,0,0,0,0,1,226.0,10029.0,,,,,,35.39823,,,,
2018-06-07,2018,6,3,242.33,108.74,114.31,19.28,7.76,3.76,2.61,4.87,6.59,5.38,,,,108.0,108.0,38.0,38.0,8.05,8.04,3235.0,17148.0,3274.0,17078.0,,,2.73,1.29,2.84,1.29,,,,4897.0,5087.0,9984.0,65.3,65.0,,,360.0,0,0,0,0,1,216.0,9984.0,65.15,6504.576,0.188652,0.191709,11.6208,37.037037,1.4526,859.149112,,
2018-06-08,2018,6,4,250.14,159.62,78.32,12.2,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,5781.0,5835.0,11616.0,,,,,360.0,0,0,0,0,1,208.0,11616.0,,,,,,38.461538,,,,
2018-06-09,2018,6,5,294.96,161.81,113.69,19.46,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7366.0,7311.0,14677.0,,,,,385.0,0,0,0,0,1,216.0,14677.0,,,,,,37.037037,,,,
2018-06-10,2018,6,6,0.0,,,,,,,,,,,,,113.0,113.0,,,,,,,,,,,,,,,,,,9910.0,10141.0,20051.0,,,,,366.0,0,0,0,0,1,226.0,20051.0,,,,,,35.39823,,,,
2018-06-11,2018,6,0,257.78,134.36,106.94,16.48,7.64,3.68,2.42,4.99,7.38,6.16,118329.0,,,75.0,74.0,37.8,37.9,8.05,8.03,3357.0,16718.0,3398.0,16778.0,3160.0,2881.0,2.73,1.38,2.78,1.36,20012.0,19949.0,3940.0,7117.0,7263.0,14380.0,65.1,65.3,,,383.0,0,0,0,0,1,149.0,14380.0,65.2,9375.76,0.200802,0.202527,9.1784,53.691275,1.1473,1566.721869,415.851552,366.301809
2018-06-12,2018,6,1,298.95,159.96,122.21,16.78,7.73,4.28,2.76,5.12,5.92,4.6,,,,108.0,108.0,37.8,37.9,8.05,8.05,3418.0,16938.0,3378.0,16878.0,,,2.88,1.36,2.74,1.29,,,,5702.0,6011.0,11713.0,69.6,69.9,,,383.0,0,0,0,0,1,216.0,11713.0,69.75,8169.8175,0.201795,0.200142,9.936,37.037037,1.242,1178.844605,,
2018-06-13,2018,6,2,233.78,184.1,36.65,13.03,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,4405.0,4539.0,8944.0,,,,,306.0,0,0,0,0,1,208.0,8944.0,,,,,,38.461538,,,,
2018-06-14,2018,6,3,187.49,102.77,65.68,19.04,7.74,4.16,2.81,5.0,5.72,4.4,,,,99.0,99.0,37.9,38.0,8.01,8.0,3255.0,16908.0,3235.0,16878.0,,,2.61,1.18,2.61,1.18,,,,4103.0,4247.0,8350.0,69.5,69.7,,,378.0,0,0,0,0,1,198.0,8350.0,69.6,5811.6,0.192512,0.19167,8.712,40.40404,1.089,958.448118,,
2018-06-15,2018,6,4,310.42,209.06,89.3,12.06,,,,,,,,,,81.0,77.0,,,,,,,,,,,,,,,,,,3598.0,3776.0,7374.0,,,,,305.0,0,0,0,0,1,158.0,7374.0,,,,,,50.632911,,,,
2018-06-16,2018,6,5,161.19,105.46,36.94,18.79,,,,,,,,,,87.0,86.0,,,,,,,,,,,,,,,,,,3934.0,4140.0,8074.0,,,,,328.0,0,0,0,0,1,173.0,8074.0,,,,,,46.242775,,,,
2018-06-17,2018,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,4184.0,4310.0,8494.0,,,,,232.0,0,0,0,0,1,208.0,8494.0,,,,,,38.461538,,,,
2018-06-18,2018,6,0,303.71,134.17,152.45,17.09,7.54,3.45,2.7,5.72,4.51,3.27,81128.0,,,63.0,63.0,38.1,38.1,8.03,8.02,3356.0,17368.0,3417.0,17038.0,3187.0,3024.0,2.63,1.19,2.59,1.17,25583.0,20899.0,4040.0,2400.0,2467.0,4867.0,68.5,68.4,,,365.0,0,0,0,0,1,126.0,4867.0,68.45,3331.4615,0.193229,0.200552,4.1202,63.492063,0.515025,1181.253337,409.822936,381.126439
2018-06-19,2018,6,1,261.08,154.76,85.26,21.06,7.79,5.02,3.4,5.81,4.38,3.22,,,,104.0,103.0,38.1,38.1,8.05,8.04,3275.0,17318.0,3336.0,17268.0,,,2.87,1.36,2.5,1.17,,,,3341.0,3455.0,6796.0,68.5,68.3,,,381.0,0,0,0,0,1,207.0,6796.0,68.4,4648.464,0.18911,0.19319,6.6654,38.647343,0.833175,1019.593723,,
2018-06-20,2018,6,2,311.28,185.76,114.21,11.31,7.49,4.23,2.89,5.85,4.18,2.96,,,,108.0,108.0,38.0,38.0,8.07,8.06,3315.0,17238.0,3417.0,17298.0,,,2.67,1.2,2.68,1.26,,,,3551.0,3644.0,7195.0,68.1,67.9,,,352.0,0,0,0,0,1,216.0,7195.0,68.0,4892.6,0.192308,0.197537,6.3936,37.037037,0.7992,1125.344094,,
2018-06-21,2018,6,3,222.98,103.26,100.39,19.33,7.62,4.12,2.85,5.88,4.73,3.5,,,,105.0,104.0,37.9,37.9,8.08,8.06,3133.0,16838.0,3153.0,16608.0,,,2.65,1.29,2.61,1.18,,,,3530.0,3664.0,7194.0,69.4,69.2,,,321.0,0,0,0,0,1,209.0,7194.0,69.3,4985.442,0.186067,0.189848,7.315,38.277512,0.914375,983.458647,,
2018-06-22,2018,6,4,296.36,185.57,99.18,11.61,,,,,,,,,,112.0,113.0,,,,,,,,,,,,,,,,,,4199.0,4208.0,8407.0,,,,,352.0,0,0,0,0,1,225.0,8407.0,,,,,,35.555556,,,,
2018-06-23,2018,6,5,259.98,135.52,103.9,20.56,,,,,,,,,,111.0,111.0,,,,,,,,,,,,,,,,,,4582.0,4666.0,9248.0,,,,,413.0,0,0,0,0,1,222.0,9248.0,,,,,,36.036036,,,,
2018-06-24,2018,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,110.0,111.0,,,,,,,,,,,,,,,,,,4408.0,4435.0,8843.0,,,,,220.0,0,0,0,0,1,221.0,8843.0,,,,,,36.199095,,,,
2018-06-25,2018,6,0,277.41,161.7,95.81,19.9,7.88,2.65,1.68,6.02,4.16,3.03,79780.0,,,104.0,108.0,37.8,37.9,8.19,8.18,3356.0,17188.0,3397.0,17238.0,3305.0,2822.0,2.48,1.11,2.6,1.27,26096.0,20189.0,3471.0,4380.0,4320.0,8700.0,69.3,69.0,,,419.0,0,0,0,0,1,212.0,8700.0,69.15,6016.05,0.195253,0.197065,6.4236,37.735849,0.80295,1354.380721,571.754256,481.560276
2018-06-26,2018,6,1,332.67,133.74,179.7,19.23,8.22,4.17,2.75,6.04,7.24,6.03,,,,108.0,108.0,37.8,37.9,8.14,8.13,3700.0,17728.0,3761.0,17748.0,,,2.57,1.1,2.63,1.19,,,,4578.0,4718.0,9296.0,70.7,69.9,,,365.0,0,0,0,0,1,216.0,9296.0,70.3,6535.088,0.208709,0.211911,13.0248,37.037037,1.6281,713.715374,,
2018-06-27,2018,6,2,224.91,186.14,20.14,18.63,7.82,4.89,3.25,6.0,5.73,4.31,,,,108.0,107.0,37.7,37.8,8.05,8.06,3499.0,16698.0,3479.0,16428.0,,,2.63,1.19,2.5,1.17,,,,4717.0,4777.0,9494.0,70.6,69.7,,,434.0,0,0,0,0,1,215.0,9494.0,70.15,6660.041,0.209546,0.211773,9.2665,37.209302,1.158312,1024.550801,,
2018-06-28,2018,6,3,191.81,108.56,65.0,18.25,7.74,4.75,3.29,6.14,5.01,3.88,,,,108.0,108.0,38.0,38.1,8.07,8.07,3600.0,16778.0,3661.0,16858.0,,,2.52,1.18,2.62,1.28,,,,4707.0,4905.0,9612.0,69.1,68.9,,,376.0,0,0,0,0,1,216.0,9612.0,69.0,6632.28,0.214567,0.217167,8.3808,37.037037,1.0476,1146.907216,,
2018-06-29,2018,6,4,289.43,187.16,90.03,12.24,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4673.0,4712.0,9385.0,,,,,449.0,0,0,0,0,1,216.0,9385.0,,,,,,37.037037,,,,
2018-06-30,2018,6,5,213.01,135.86,56.83,20.32,,,,,,,,,,95.0,95.0,,,,,,,,,,,,,,,,,,4015.0,4183.0,8198.0,,,,,339.0,0,0,0,0,1,190.0,8198.0,,,,,,42.105263,,,,
2018-07-01,2018,7,6,96.44,0.0,96.44,0.0,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,4459.0,4519.0,8978.0,,,,,336.0,0,0,0,0,1,208.0,8978.0,,,,,,38.461538,,,,
2018-07-02,2018,7,0,239.04,161.69,57.68,19.67,7.06,4.95,3.36,5.6,6.26,4.75,94492.0,,,70.0,70.0,37.8,37.9,7.61,7.59,3258.0,15558.0,3278.0,15668.0,3192.0,2957.0,2.64,1.29,2.73,1.13,22522.0,19054.0,3748.0,3497.0,3567.0,7064.0,71.6,71.3,,,349.0,0,0,0,0,1,140.0,7064.0,71.45,5047.228,0.20941,0.209216,6.65,57.142857,0.83125,1062.255639,166.468623,148.532859
2018-07-03,2018,7,1,243.74,135.85,89.43,18.46,7.08,4.83,3.34,5.58,4.57,3.35,,,,108.0,106.0,37.7,37.8,,7.56,3175.0,15868.0,3156.0,15768.0,,,2.38,1.06,2.51,1.17,,,,4551.0,4762.0,9313.0,71.0,71.1,,,388.0,0,0,0,0,1,214.0,9313.0,71.05,6616.8865,0.200088,0.200152,7.169,37.383178,0.896125,1299.065421,,
2018-07-04,2018,7,2,295.37,189.87,87.39,18.11,6.98,3.9,2.7,5.63,5.01,3.69,,,,110.0,109.0,37.8,37.8,7.43,7.42,3196.0,16308.0,3257.0,16648.0,,,2.55,1.15,2.96,1.36,,,,4518.0,4606.0,9124.0,70.4,70.0,,,397.0,0,0,0,0,1,219.0,9124.0,70.2,6405.048,0.195977,0.195639,8.0811,36.52968,1.010137,1129.054213,,
2018-07-05,2018,7,3,246.48,106.86,120.64,18.98,7.07,3.77,2.61,5.75,4.28,3.25,,,,108.0,108.0,37.7,37.9,7.63,7.62,3196.0,15938.0,3156.0,15918.0,,,2.58,1.16,2.74,1.39,,,,4333.0,4541.0,8874.0,71.1,71.2,,,394.0,0,0,0,0,1,216.0,8874.0,71.15,6313.851,0.200527,0.198266,7.02,37.037037,0.8775,1264.102564,,
2018-07-06,2018,7,4,278.94,187.3,78.03,13.61,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4412.0,4511.0,8923.0,,,,,360.0,0,0,0,0,1,216.0,8923.0,,,,,,37.037037,,,,
2018-07-07,2018,7,5,177.0,135.15,20.89,20.96,,,,,,,,,,113.0,115.0,,,,,,,,,,,,,,,,,,4430.0,4574.0,9004.0,,,,,421.0,0,0,0,0,1,228.0,9004.0,,,,,,35.087719,,,,
2018-07-08,2018,7,6,62.92,0.0,62.92,0.0,,,,,,,,,,108.0,107.0,,,,,,,,,,,,,,,,,,4421.0,4571.0,8992.0,,,,,359.0,0,0,0,0,1,215.0,8992.0,,,,,,37.209302,,,,
2018-07-09,2018,7,0,335.0,133.52,181.03,20.45,7.18,4.17,2.66,5.71,2.87,1.51,122443.0,,,104.0,106.0,37.7,37.7,7.68,7.65,3136.0,15818.0,3176.0,15768.0,3231.0,3231.0,2.53,1.09,2.81,1.38,22905.0,24308.0,4454.0,4158.0,4287.0,8445.0,71.2,71.2,,,476.0,0,0,0,0,1,210.0,8445.0,71.2,6012.84,0.198255,0.201421,3.171,38.095238,0.396375,2663.197729,194.98886,182.71016
2018-07-10,2018,7,1,221.05,162.43,39.87,18.75,7.21,3.26,2.1,5.87,4.0,2.86,,,,109.0,109.0,37.8,37.8,7.78,7.73,3135.0,15828.0,3217.0,15888.0,,,2.6,1.36,2.8,1.47,,,,4092.0,4168.0,8260.0,70.7,70.6,,,377.0,0,0,0,0,1,218.0,8260.0,70.65,5835.69,0.198067,0.20248,6.2348,36.697248,0.77935,1324.821967,,
2018-07-11,2018,7,2,304.25,188.44,96.18,19.63,7.1,4.08,2.63,5.78,4.27,3.19,,,,111.0,113.0,37.8,37.8,7.79,7.78,3092.0,15848.0,3032.0,15908.0,,,2.76,1.4,2.88,1.57,,,,4149.0,4220.0,8369.0,70.5,70.3,,,330.0,0,0,0,0,1,224.0,8369.0,70.4,5891.776,0.195103,0.190596,7.1456,35.714286,0.8932,1171.210255,,
2018-07-12,2018,7,3,163.56,80.51,63.84,19.21,7.0,4.1,2.84,5.88,4.18,3.26,,,,112.0,113.0,37.8,37.8,7.86,7.84,3135.0,15368.0,3155.0,15808.0,,,2.68,1.26,2.73,1.34,,,,4211.0,4351.0,8562.0,70.4,70.4,,,362.0,0,0,0,0,1,225.0,8562.0,70.4,6027.648,0.203995,0.199582,7.335,35.555556,0.916875,1167.280164,,
2018-07-13,2018,7,4,230.76,131.58,85.09,14.09,,,,,,,,,,113.0,113.0,,,,,,,,,,,,,,,,,,4418.0,4468.0,8886.0,,,,,409.0,0,0,0,0,1,226.0,8886.0,,,,,,35.39823,,,,
2018-07-14,2018,7,5,309.8,190.67,97.05,22.08,,,,,,,,,,113.0,111.0,,,,,,,,,,,,,,,,,,4177.0,4371.0,8548.0,,,,,351.0,0,0,0,0,1,224.0,8548.0,,,,,,35.714286,,,,
2018-07-15,2018,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4270.0,4325.0,8595.0,,,,,339.0,0,0,0,0,1,216.0,8595.0,,,,,,37.037037,,,,
2018-07-16,2018,7,0,252.53,134.35,96.08,22.1,7.12,3.25,2.09,5.79,4.06,3.01,101135.0,,,108.0,108.0,37.9,38.0,7.6,7.58,3177.0,16168.0,3114.0,15928.0,3327.0,3420.0,2.65,1.39,2.63,1.38,19954.0,19866.0,3447.0,4115.0,4292.0,8407.0,69.1,69.0,,,421.0,0,0,0,0,1,216.0,8407.0,69.05,5805.0335,0.196499,0.195505,6.5016,37.037037,0.8127,1293.066322,170.811135,169.112529
2018-07-17,2018,7,1,295.89,162.07,113.28,20.54,6.78,3.47,2.21,5.8,3.82,2.87,,,,108.0,108.0,37.9,38.0,7.68,7.67,3095.0,15808.0,3135.0,15488.0,,,2.88,1.51,2.61,1.37,,,,3946.0,4037.0,7983.0,69.8,69.5,,,364.0,0,0,0,0,1,216.0,7983.0,69.65,5560.1595,0.195787,0.202415,6.1992,37.037037,0.7749,1287.746806,,
2018-07-18,2018,7,2,358.14,187.64,150.08,20.42,6.97,3.73,2.35,5.76,4.04,2.92,,,,104.0,105.0,38.0,,,,,,,,,,,,,,,,,3801.0,3877.0,7678.0,,,,,346.0,0,0,0,0,1,209.0,7678.0,,,,,6.1028,38.277512,0.76285,1258.111031,,
2018-07-19,2018,7,3,358.14,187.64,150.08,20.42,6.97,3.73,2.35,5.76,4.04,2.92,,,,104.0,105.0,38.0,38.1,7.65,7.64,3074.0,15768.0,3095.0,15498.0,,,2.64,1.48,2.75,1.44,,,,3801.0,3877.0,7678.0,69.7,69.4,,,,0,0,0,0,1,209.0,7678.0,69.55,5340.049,0.194952,0.199703,6.1028,38.277512,0.76285,1258.111031,,
2018-07-20,2018,7,4,191.74,108.86,59.2,23.68,7.03,3.47,2.4,5.84,4.36,3.31,,,,104.0,104.0,38.0,38.2,7.68,7.67,3127.0,15928.0,3090.0,15728.0,,,2.61,1.23,2.8,1.37,,,,3748.0,3893.0,7641.0,69.8,69.3,,,,0,0,0,0,1,208.0,7641.0,69.55,5314.3155,0.196321,0.196465,6.8848,38.461538,0.8606,1109.836161,,
2018-07-21,2018,7,5,203.37,135.78,43.4,24.19,,,,,,,,,,107.0,109.0,,,,,,,,,,,,,,,,,,4088.0,4228.0,8316.0,,,,,,0,0,0,0,1,216.0,8316.0,,,,,,37.037037,,,,
2018-07-22,2018,7,6,40.08,0.0,40.08,0.0,,,,,,,,,,113.0,113.0,,,,,,,,,,,,,,,,,,4597.0,4638.0,9235.0,,,,,,0,0,0,0,1,226.0,9235.0,,,,,,35.39823,,,,
