date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2018-07-23,2018,7,0,295.9,132.62,138.2,25.08,7.4,3.26,2.2,6.09,3.96,2.83,77850.0,,,113.0,113.0,38.4,38.5,7.86,7.84,3049.0,15248.0,3089.0,15058.0,2942.9,2835.4,2.77,1.45,2.56,1.2,24354.0,25686.0,3384.0,4033.0,4200.0,8233.0,69.5,69.2,,,,0,0,0,0,1,226.0,8233.0,69.35,5709.5855,0.199961,0.20514,6.3958,35.39823,0.799475,1287.251008,271.731306,252.550944
2018-07-24,2018,7,1,352.64,163.9,162.69,26.05,7.2,3.42,2.37,5.8,3.9,2.86,,,,114.0,114.0,38.5,38.6,7.56,7.54,3085.0,15808.0,3126.0,15908.0,,,2.35,1.09,2.51,1.18,,,,3996.0,4053.0,8049.0,69.7,69.6,,,,0,0,0,0,1,228.0,8049.0,69.65,5606.1285,0.195154,0.196505,6.5208,35.087719,0.8151,1234.357748,,
2018-07-25,2018,7,2,222.76,185.51,18.54,18.71,7.13,4.1,3.01,5.83,3.91,2.87,,,,113.0,113.0,38.6,38.7,7.55,7.55,3107.0,15788.0,3065.0,15708.0,,,2.92,1.48,3.23,1.64,,,,4045.0,4241.0,8286.0,69.7,69.4,,,,0,0,0,0,1,226.0,8286.0,69.55,5762.913,0.196795,0.195124,6.4862,35.39823,0.810775,1277.481422,,
2018-07-26,2018,7,3,189.74,108.68,60.72,20.34,7.15,5.2,3.7,5.76,5.25,4.04,,,,112.0,112.0,38.6,38.7,7.65,7.64,3085.0,15268.0,3106.0,15188.0,,,2.37,1.1,2.37,1.06,,,,4465.0,4536.0,9001.0,69.0,68.5,,,,0,0,0,0,1,224.0,9001.0,68.75,6188.1875,0.202057,0.204504,9.0496,35.714286,1.1312,994.629597,,
2018-07-27,2018,7,4,262.41,132.83,110.55,19.03,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4085.0,4241.0,8326.0,,,,,,0,0,0,0,1,216.0,8326.0,,,,,,37.037037,,,,
2018-07-28,2018,7,5,187.06,164.46,0.0,22.6,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,3898.0,4045.0,7943.0,,,,,,0,0,0,0,1,216.0,7943.0,,,,,,37.037037,,,,
2018-07-29,2018,7,6,136.02,0.0,136.02,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,3880.0,3917.0,7797.0,,,,,,0,0,0,0,1,216.0,7797.0,,,,,,37.037037,,,,
2018-07-30,2018,7,0,192.14,131.51,36.64,23.99,7.09,3.93,2.75,5.89,3.41,2.46,68268.0,,,85.0,85.0,39.1,39.4,7.9,7.89,3025.0,15098.0,3066.0,15168.0,3029.3,2994.0,2.45,1.09,3.17,1.56,28753.0,20098.0,3360.0,2929.0,3049.0,5978.0,69.4,69.2,,,,0,0,0,0,1,170.0,5978.0,69.3,4142.754,0.200358,0.202136,4.182,47.058824,0.52275,1429.459589,316.582157,311.856953
2018-07-31,2018,7,1,275.8,162.55,88.04,25.21,7.09,3.38,2.21,5.83,3.63,2.67,,,,86.0,87.0,39.2,39.4,7.58,7.57,3087.0,15248.0,3005.0,15368.0,,,2.63,1.28,2.32,1.08,,,,2894.0,2895.0,5789.0,69.4,69.3,,,,0,0,0,0,1,173.0,5789.0,69.35,4014.6715,0.202453,0.195536,4.6191,46.242775,0.577388,1253.274447,,
2018-08-01,2018,8,2,382.81,187.17,177.14,18.5,7.21,2.35,1.48,5.79,3.72,2.67,,,,109.0,109.0,39.3,39.5,7.64,7.62,3106.0,15888.0,3168.0,16218.0,,,2.54,1.09,2.54,1.14,,,,3358.0,3476.0,6834.0,69.5,69.3,,,,0,0,0,0,1,218.0,6834.0,69.4,4742.796,0.195493,0.195339,5.8206,36.697248,0.727575,1174.105762,,
2018-08-02,2018,8,3,175.44,136.42,18.97,20.05,7.29,4.01,2.74,5.69,4.11,2.97,,,,90.0,90.0,39.4,39.7,7.6,7.59,3067.0,15388.0,3088.0,15188.0,,,2.44,1.09,2.58,1.26,,,,3198.0,3206.0,6404.0,69.4,69.2,,,,0,0,0,0,1,180.0,6404.0,69.3,4437.972,0.199311,0.203318,5.346,44.444444,0.66825,1197.904976,,
2018-08-03,2018,8,4,220.43,104.86,96.97,18.6,,,,,,,,,,115.0,115.0,,,,,,,,,,,,,,,,,,4176.0,4250.0,8426.0,,,,,,0,0,0,0,1,230.0,8426.0,,,,,,34.782609,,,,
2018-08-04,2018,8,5,200.54,137.15,41.78,21.61,,,,,,,,,,116.0,117.0,,,,,,,,,,,,,,,,,,4096.0,4240.0,8336.0,,,,,,0,0,0,0,1,233.0,8336.0,,,,,,34.334764,,,,
2018-08-05,2018,8,6,125.05,53.93,71.12,0.0,,,,,,,,,,115.0,115.0,,,,,,,,,,,,,,,,,,4014.0,4090.0,8104.0,,,,,,0,0,0,0,1,230.0,8104.0,,,,,,34.782609,,,,
2018-08-06,2018,8,0,301.21,132.78,148.42,20.01,7.17,4.23,2.99,5.67,3.88,2.84,66433.0,,,113.0,113.0,39.8,40.0,7.59,5.59,3046.0,14978.0,3218.0,13388.0,2625.7,2527.2,2.41,1.17,2.56,1.25,13470.0,13578.0,3280.0,3620.0,3700.0,7320.0,68.5,68.3,,,,0,0,0,0,1,226.0,7320.0,68.4,5006.88,0.203365,0.240365,6.4184,35.39823,0.8023,1140.471145,148.136531,1.529626
2018-08-07,2018,8,1,309.41,162.41,120.68,26.32,6.97,3.73,2.65,5.62,3.92,2.78,,,,113.0,113.0,39.9,40.1,7.53,7.54,3030.0,14988.0,3070.0,15098.0,,,2.75,1.44,2.4,1.17,,,,3624.0,3781.0,7405.0,69.3,69.4,,,,0,0,0,0,1,226.0,7405.0,69.35,5135.3675,0.202162,0.203338,6.2828,35.39823,0.78535,1178.61463,,
2018-08-08,2018,8,2,205.43,187.8,0.0,17.63,6.85,3.46,2.43,5.46,3.9,2.73,,,,115.0,115.0,39.9,40.1,7.52,7.51,3068.0,15868.0,3090.0,16428.0,,,2.82,1.28,2.55,1.24,,,,3720.0,3734.0,7454.0,69.1,68.9,,,,0,0,0,0,1,230.0,7454.0,69.0,5143.26,0.193345,0.188093,6.279,34.782609,0.784875,1187.131709,,
2018-08-09,2018,8,3,299.49,136.91,144.6,17.98,6.91,2.32,1.16,5.4,4.36,3.24,,,,113.0,113.0,40.0,40.2,7.36,7.35,3070.0,15470.0,3149.0,15928.0,,,2.15,0.89,2.17,0.96,,,,3797.0,3958.0,7755.0,68.9,68.8,,,,0,0,0,0,1,226.0,7755.0,68.85,5339.3175,0.198449,0.197702,7.3224,35.39823,0.9153,1059.07899,,
2018-08-10,2018,8,4,286.05,159.7,111.54,14.81,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,3867.0,3889.0,7756.0,,,,,,0,0,0,0,1,220.0,7756.0,,,,,,36.363636,,,,
2018-08-11,2018,8,5,245.03,189.88,33.81,21.34,,,,,,,,,,90.0,97.0,,,,,,,,,,,,,,,,,,3758.0,3723.0,7481.0,,,,,,0,0,0,0,1,187.0,7481.0,,,,,,42.780749,,,,
2018-08-12,2018,8,6,21.93,0.0,21.93,0.0,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,4649.0,4524.0,9173.0,,,,,,0,0,0,0,1,208.0,9173.0,,,,,,38.461538,,,,
2018-08-13,2018,8,0,249.0,131.75,96.04,21.21,7.16,3.17,2.33,5.44,4.11,3.65,93726.0,,,112.0,112.0,40.0,40.2,7.52,7.55,3413.0,16938.0,3292.0,16158.0,2843.0,2732.0,2.07,1.49,2.26,1.19,18041.0,23854.0,3321.0,4537.0,4546.0,9083.0,68.4,68.1,,,,0,0,0,0,1,224.0,9083.0,68.25,6199.1475,0.2015,0.203738,8.176,35.714286,1.022,1110.934442,139.365907,144.747662
2018-08-14,2018,8,1,225.62,162.28,41.46,21.88,7.38,3.27,1.91,6.1,4.58,3.47,,,,113.0,113.0,40.0,40.3,7.86,7.83,3051.0,15528.0,3072.0,15388.0,,,2.41,1.17,2.48,0.97,,,,3739.0,3887.0,7626.0,69.0,68.8,,,,0,0,0,0,1,226.0,7626.0,68.9,5254.314,0.196484,0.199636,7.8422,35.39823,0.980275,972.431206,,
2018-08-15,2018,8,2,224.67,159.56,47.85,17.26,,,,,,,,,,117.0,118.0,40.0,40.3,,,,,,,,,,,,,,,,3831.0,3799.0,7630.0,69.1,69.2,,,,0,0,0,0,1,235.0,7630.0,69.15,5276.145,,,,34.042553,,,,
2018-08-16,2018,8,3,218.74,159.74,40.57,18.43,7.07,1.35,0.68,5.43,3.61,2.56,,,,110.0,110.0,40.1,40.3,7.56,7.57,2887.0,14728.0,3010.0,14878.0,,,2.09,0.8,2.14,0.99,,,,3872.0,4038.0,7910.0,68.9,68.6,,,,0,0,0,0,1,220.0,7910.0,68.75,5438.125,0.196021,0.202312,5.632,36.363636,0.704,1404.474432,,
2018-08-17,2018,8,4,156.34,105.42,36.77,14.15,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,3746.0,3782.0,7528.0,,,,,,0,0,0,0,1,216.0,7528.0,,,,,,37.037037,,,,
2018-08-18,2018,8,5,248.5,185.67,41.68,21.15,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,3855.0,4010.0,7865.0,,,,,,0,0,0,0,1,216.0,7865.0,,,,,,37.037037,,,,
2018-08-19,2018,8,6,55.85,55.85,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4514.0,4562.0,9076.0,,,,,,0,0,0,0,1,216.0,9076.0,,,,,,37.037037,,,,
2018-08-20,2018,8,0,224.08,157.7,46.71,19.67,6.91,3.2,2.25,5.49,8.27,6.74,203525.0,,,90.0,97.0,40.0,40.2,7.54,7.52,2907.0,14878.0,3009.0,14768.0,,,2.35,1.19,2.09,1.25,19640.0,22972.0,3529.0,4936.0,4782.0,9718.0,68.6,68.5,,,,0,0,0,0,1,187.0,9718.0,68.55,6661.689,0.195389,0.203751,12.6038,42.780749,1.575475,771.037306,,
2018-08-21,2018,8,1,222.03,136.49,63.14,22.4,7.06,3.24,2.02,5.71,4.22,2.88,,,,104.0,99.0,40.0,42.0,7.52,7.55,3067.0,16528.0,3249.0,16128.0,,,2.2,0.91,2.45,0.96,,,,4195.0,4353.0,8548.0,68.9,68.8,,,,0,0,0,0,1,203.0,8548.0,68.85,5885.298,0.185564,0.201451,5.8464,39.408867,0.7308,1462.096333,,
2018-08-22,2018,8,2,263.01,190.88,54.29,17.84,7.03,3.66,2.34,5.81,8.48,6.62,,,,108.0,108.0,40.0,40.3,7.56,7.57,3006.0,15248.0,3067.0,15478.0,,,2.19,0.91,2.28,0.87,,,,4270.0,4115.0,8385.0,68.3,68.3,,,,0,0,0,0,1,216.0,8385.0,68.3,5726.955,0.197141,0.198152,14.2992,37.037037,1.7874,586.396442,,
2018-08-23,2018,8,3,100.34,81.67,0.0,18.67,7.16,1.53,0.77,5.89,4.42,3.12,,,,90.0,94.0,40.0,40.3,7.53,7.54,3068.0,15408.0,3130.0,15328.0,,,2.68,1.11,2.3,0.87,,,,3608.0,3389.0,6997.0,68.1,68.8,,,,0,0,0,0,1,184.0,6997.0,68.45,4789.4465,0.199117,0.204201,5.7408,43.478261,0.7176,1218.819677,,
2018-08-24,2018,8,4,292.99,187.09,89.9,16.0,,,,,,,,,,95.0,95.0,,,,,,,,,,,,,,,,,,3130.0,2918.0,6048.0,,,,,,0,0,0,0,1,190.0,6048.0,,,,,,42.105263,,,,
2018-08-25,2018,8,5,177.64,159.32,0.0,18.32,,,,,,,,,,102.0,101.0,,,,,,,,,,,,,,,,,,2796.0,2793.0,5589.0,,,,,,0,0,0,0,1,203.0,5589.0,,,,,,39.408867,,,,
2018-08-26,2018,8,6,117.63,53.91,63.72,0.0,,,,,,,,,,112.0,111.0,,,,,,,,,,,,,,,,,,2835.0,2912.0,5747.0,,,,,,0,0,0,0,1,223.0,5747.0,,,,,,35.874439,,,,
2018-08-27,2018,8,0,204.0,132.05,54.38,17.57,7.38,3.75,2.34,5.94,4.33,3.28,105159.0,,,113.0,109.0,40.0,40.2,7.74,7.75,3290.0,16778.0,3210.0,16518.0,3227.0,3320.0,2.44,1.28,3.35,1.66,19994.0,22310.0,2760.0,2764.0,2853.0,5617.0,68.2,68.5,,,,0,0,0,0,1,222.0,5617.0,68.35,3839.2195,0.19609,0.194333,7.2816,36.036036,0.9102,771.396396,254.307204,270.405124
2018-08-28,2018,8,1,271.83,162.63,90.18,19.02,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,2590.0,2755.0,5345.0,,,,,,0,0,0,0,1,220.0,5345.0,,,,,,36.363636,,,,
2018-08-29,2018,8,2,294.85,190.25,86.55,18.05,6.98,4.82,2.95,5.97,4.09,2.86,,,,110.0,110.0,39.9,40.2,7.66,7.7,2850.0,14578.0,3052.0,14928.0,,,2.27,1.0,2.9,0.87,,,,2592.0,2665.0,5257.0,60.2,59.5,,,,0,0,0,0,1,220.0,5257.0,59.85,3146.3145,0.1955,0.204448,6.292,36.363636,0.7865,835.505404,,
2018-08-30,2018,8,3,236.08,136.6,80.05,19.43,7.04,2.57,1.63,5.81,4.44,3.13,,,,108.0,108.0,39.9,40.2,7.62,7.68,4498.0,15278.0,4457.0,15168.0,3016.0,3167.0,2.11,1.0,2.21,1.07,25774.0,23008.0,,2631.0,2785.0,5416.0,59.1,58.5,,,,0,0,0,0,1,216.0,5416.0,58.8,3184.608,0.29441,0.293842,6.7608,37.037037,0.8451,801.088629,182.691271,222.240212
2018-08-31,2018,8,4,273.03,188.99,71.57,12.47,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,2642.0,2800.0,5442.0,,,,,,0,0,0,0,1,216.0,5442.0,,,,,,37.037037,,,,
2018-09-01,2018,9,5,218.92,109.52,90.07,19.33,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,2687.0,2866.0,5553.0,,,,,,0,0,0,0,1,216.0,5553.0,,,,,,37.037037,,,,
2018-09-02,2018,9,6,26.2,26.2,0.0,0.0,,,,,,,,,,90.0,91.0,,,,,,,,,,,,,,,,,,3054.0,3279.0,6333.0,,,,,,0,0,0,0,1,181.0,6333.0,,,,,,44.198895,,,,
2018-09-03,2018,9,0,237.97,131.82,86.36,19.79,7.27,1.98,1.14,5.78,4.59,3.3,95019.0,,,82.0,85.0,40.1,40.4,7.66,7.67,8955.0,15238.0,8631.0,15268.0,3121.7,2934.8,2.77,1.5,2.46,1.15,24848.0,22255.0,3571.0,2924.0,3228.0,6152.0,59.3,57.1,,,,0,0,0,0,1,167.0,6152.0,58.2,3580.464,0.587676,0.5653,5.511,47.904192,0.688875,1116.312829,208.614647,203.995426
2018-09-04,2018,9,1,235.55,136.46,80.92,18.17,7.25,1.9,1.06,5.8,4.35,3.04,,,,63.0,62.0,40.1,40.4,7.6,7.62,7980.0,14518.0,7837.0,14428.0,,,2.85,1.35,2.51,1.17,,,,2547.0,2917.0,5464.0,64.0,62.9,,,,0,0,0,0,1,125.0,5464.0,63.45,3466.908,0.549662,0.54318,3.8,64.0,0.475,1437.894737,,
2018-09-05,2018,9,2,199.56,108.42,77.15,13.99,7.31,2.34,1.05,5.69,4.07,2.85,,,,60.0,60.0,40.2,40.5,7.61,7.59,7043.0,14838.0,7103.0,14913.0,,,2.17,1.28,2.28,1.13,,,,2423.0,2828.0,5251.0,67.1,63.9,,,,0,0,0,0,1,120.0,5251.0,65.5,3439.405,0.47466,0.476296,3.42,66.666667,0.4275,1535.380117,,
2018-09-06,2018,9,3,216.7,109.91,85.88,20.91,7.23,3.84,2.9,5.89,3.85,2.92,,,,60.0,60.0,40.2,40.5,7.69,7.61,6474.0,13859.0,7227.0,14478.0,,,2.19,0.91,2.28,1.06,,,,2595.0,2998.0,5593.0,69.3,65.8,,,,0,0,0,0,1,120.0,5593.0,67.55,3778.0715,0.467133,0.499171,3.504,66.666667,0.438,1596.175799,,
2018-09-07,2018,9,4,188.25,82.75,88.82,16.68,,,,,,,,,,60.0,60.0,,,,,,,,,,,,,,,,,,2449.0,3260.0,5709.0,,,,,,0,0,0,0,1,120.0,5709.0,,,,,,66.666667,,,,
2018-09-08,2018,9,5,169.85,132.48,34.79,2.58,,,,,,,,,,62.0,60.0,,,,,,,,,,,,,,,,,,2904.0,3526.0,6430.0,,,,,,0,0,0,0,1,122.0,6430.0,,,,,,65.57377,,,,
2018-09-09,2018,9,6,36.48,0.0,36.48,0.0,,,,,,,,,,60.0,60.0,,,,,,,,,,,,,,,,,,3275.0,3785.0,7060.0,,,,,,0,0,0,0,1,120.0,7060.0,,,,,,66.666667,,,,
2018-09-10,2018,9,0,210.36,107.37,79.0,23.99,7.31,3.51,2.21,5.8,3.91,2.8,112540.0,,,60.0,60.0,40.1,40.5,7.69,7.71,5090.0,15348.0,6920.0,14328.0,4557.0,4471.0,2.23,0.98,2.46,0.96,31072.0,31940.0,5325.0,3509.0,3885.0,7394.0,76.8,74.5,,,,0,0,0,0,1,120.0,7394.0,75.65,5593.561,0.331639,0.48297,3.36,66.666667,0.42,2200.595238,324.759544,340.493611
2018-09-11,2018,9,1,238.88,132.77,86.75,19.36,7.33,4.27,2.89,5.81,3.95,3.01,,,,78.0,63.0,40.1,40.6,8.05,8.0,3256.0,15228.0,4376.0,14228.0,,,3.54,1.7,3.04,1.45,,,,3724.0,4056.0,7780.0,77.4,76.2,,,,0,0,0,0,1,141.0,7780.0,76.8,5975.04,0.213817,0.307563,4.2441,56.737589,0.530512,1833.133055,,
2018-09-12,2018,9,2,236.66,134.52,88.98,13.16,7.26,4.19,2.83,5.96,4.29,3.09,,,,91.0,66.0,40.0,40.5,7.97,7.99,3216.0,15108.0,3967.0,14648.0,,,2.07,1.09,2.96,1.41,,,,3891.0,4268.0,8159.0,77.3,77.6,,,,0,0,0,0,1,157.0,8159.0,77.45,6319.1455,0.212867,0.270822,4.8513,50.955414,0.606412,1681.817245,,
2018-09-13,2018,9,3,213.33,134.59,78.74,0.0,7.24,5.72,3.73,5.74,5.35,4.09,,,,102.0,84.0,40.0,40.5,8.01,7.99,2951.0,16908.0,3663.0,16748.0,,,2.54,1.29,2.6,1.17,,,,4137.0,4480.0,8617.0,76.1,77.5,,,,0,0,0,0,1,186.0,8617.0,76.8,6617.856,0.174533,0.218713,7.6074,43.010753,0.950925,1132.712885,,
2018-09-14,2018,9,4,201.11,108.51,77.39,15.21,,,,,,,,,,108.0,95.0,,,,,,,,,,,,,,,,,,4302.0,4542.0,8844.0,,,,,,0,0,0,0,1,203.0,8844.0,,,,,,39.408867,,,,
2018-09-15,2018,9,5,216.01,109.29,88.57,18.15,,,,,,,,,,108.0,95.0,,,,,,,,,,,,,,,,,,4413.0,4722.0,9135.0,,,,,,0,0,0,0,1,203.0,9135.0,,,,,,39.408867,,,,
2018-09-16,2018,9,6,41.2,0.0,41.2,0.0,,,,,,,,,,108.0,104.0,,,,,,,,,,,,,,,,,,5442.0,6197.0,11639.0,,,,,,0,0,0,0,1,212.0,11639.0,,,,,,37.735849,,,,
2018-09-17,2018,9,0,266.51,159.61,86.93,19.97,6.87,3.34,2.22,5.62,6.1,4.63,118453.0,,,103.0,108.0,39.6,40.2,7.85,7.86,2849.0,15128.0,3054.0,15108.0,5028.1,5474.9,2.48,1.16,3.03,1.44,39276.0,38953.0,6393.0,5905.0,6371.0,12276.0,69.0,69.1,,,,0,0,0,0,1,211.0,12276.0,69.05,8476.578,0.188326,0.202145,9.7693,37.914692,1.221162,1256.58952,487.700373,561.273931
2018-09-18,2018,9,1,228.04,133.89,76.69,17.46,7.16,3.36,2.23,5.51,4.9,3.6,,,,108.0,108.0,39.4,40.0,7.85,7.8,2891.0,14678.0,3054.0,15428.0,,,2.5,1.12,2.76,1.35,,,,5795.0,6087.0,11882.0,71.6,70.8,,,,0,0,0,0,1,216.0,11882.0,71.2,8459.984,0.196961,0.197952,7.776,37.037037,0.972,1528.034979,,
2018-09-19,2018,9,2,279.2,187.07,77.16,14.97,7.09,3.71,2.31,5.64,4.54,3.35,,,,108.0,108.0,39.3,39.9,7.77,7.77,2748.0,16428.0,2807.0,16278.0,,,2.48,1.3,2.43,1.18,,,,5891.0,5979.0,11870.0,72.0,71.4,,,,0,0,0,0,1,216.0,11870.0,71.7,8510.79,0.167275,0.172441,7.236,37.037037,0.9045,1640.409066,,
2018-09-20,2018,9,3,279.91,136.46,121.08,22.37,7.0,3.9,2.51,5.64,4.84,3.72,,,,110.0,108.0,39.1,39.7,7.81,7.87,2851.0,15928.0,2646.0,14748.0,,,2.27,1.0,2.36,1.05,,,,5930.0,5918.0,11848.0,72.1,72.1,,,,0,0,0,0,1,218.0,11848.0,72.1,8542.408,0.178993,0.179414,8.1096,36.697248,1.0137,1460.984512,,
2018-09-21,2018,9,4,289.25,186.91,88.92,13.42,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6111.0,6110.0,12221.0,,,,,,0,0,0,0,1,216.0,12221.0,,,,,,37.037037,,,,
2018-09-22,2018,9,5,267.82,131.21,114.09,22.52,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5672.0,5682.0,11354.0,,,,,,0,0,0,0,1,216.0,11354.0,,,,,,37.037037,,,,
2018-09-23,2018,9,6,20.17,0.0,0.0,20.17,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6354.0,6503.0,12857.0,,,,,,0,0,0,0,1,216.0,12857.0,,,,,,37.037037,,,,
2018-09-24,2018,9,0,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7185.0,7639.0,14824.0,,,,,,0,0,0,0,1,216.0,14824.0,,,,,,37.037037,,,,
2018-09-25,2018,9,1,268.96,131.88,137.08,0.0,,,,,,,,,,77.0,77.0,,,,,,,,,,,,,,,,,,7011.0,7170.0,14181.0,,,,,,0,0,0,0,1,154.0,14181.0,,,,,,51.948052,,,,
2018-09-26,2018,9,2,298.19,185.28,81.1,31.81,7.28,2.25,1.6,5.64,4.84,3.75,110698.0,,,108.0,108.0,37.9,38.5,8.01,8.03,3011.0,16108.0,3155.0,15758.0,3484.1,3886.3,2.8,1.42,2.74,1.44,18222.0,22828.0,4241.0,6221.0,6239.0,12460.0,72.2,72.4,,,,0,0,0,0,1,216.0,12460.0,72.3,9008.58,0.186926,0.200216,8.1,37.037037,1.0125,1538.271605,425.479628,511.144565
2018-09-27,2018,9,3,234.72,132.7,77.86,24.16,6.58,4.12,2.82,5.44,5.64,4.2,,,,108.0,108.0,38.1,38.3,7.93,7.94,2952.0,15778.0,3135.0,15628.0,,,2.45,1.09,2.63,1.24,,,,5884.0,5993.0,11877.0,70.9,70.9,,,,0,0,0,0,1,216.0,11877.0,70.9,8420.793,0.187096,0.200601,9.072,37.037037,1.134,1309.193122,,
2018-09-28,2018,9,4,233.21,182.53,36.84,13.84,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5557.0,5654.0,11211.0,,,,,,0,0,0,0,1,216.0,11211.0,,,,,,37.037037,,,,
2018-09-29,2018,9,5,263.44,154.94,87.26,21.24,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5361.0,5609.0,10970.0,,,,,,0,0,0,0,1,216.0,10970.0,,,,,,37.037037,,,,
2018-09-30,2018,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5963.0,6127.0,12090.0,,,,,,0,0,0,0,1,216.0,12090.0,,,,,,37.037037,,,,
2018-10-01,2018,10,0,240.2,129.89,86.58,23.73,6.68,2.57,1.73,5.54,5.27,3.77,23301.0,,,105.0,105.0,,,7.93,7.92,2850.0,15378.0,2911.0,15428.0,4317.6,4437.4,2.55,1.19,2.69,1.17,15130.0,21576.0,4408.0,5960.0,6083.0,12043.0,69.4,69.6,,,,0,0,0,0,1,210.0,12043.0,69.5,8369.885,0.18533,0.188683,7.917,38.095238,0.989625,1521.157004,450.374084,453.410932
2018-10-02,2018,10,1,293.2,157.34,116.9,18.96,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5424.0,5366.0,10790.0,,,,,,0,0,0,0,1,216.0,10790.0,,,,,,37.037037,,,,
2018-10-03,2018,10,2,240.4,184.64,37.2,18.56,6.89,3.67,2.66,5.51,4.96,3.81,,,,108.0,108.0,38.0,38.7,7.82,7.81,2951.0,15608.0,3053.0,15158.0,,,2.57,1.3,2.6,1.23,,,,5386.0,5390.0,10776.0,70.2,69.4,,,,0,0,0,0,1,216.0,10776.0,69.8,7521.648,0.18907,0.201412,8.2296,37.037037,1.0287,1309.419656,,
2018-10-04,2018,10,3,240.23,133.22,89.32,17.69,6.7,5.64,3.67,5.96,10.47,8.26,,,,108.0,108.0,38.3,38.5,7.86,7.88,3012.0,15278.0,3155.0,15468.0,,,2.98,1.46,2.62,1.42,,,,5713.0,5738.0,11451.0,69.3,69.4,,,,0,0,0,0,1,216.0,11451.0,69.35,7941.2685,0.197146,0.203969,17.8416,37.037037,2.2302,641.814635,,
2018-10-05,2018,10,4,257.28,156.23,87.71,13.34,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5531.0,5441.0,10972.0,,,,,,0,0,0,0,1,216.0,10972.0,,,,,,37.037037,,,,
2018-10-06,2018,10,5,227.07,155.74,54.31,17.02,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5141.0,5167.0,10308.0,,,,,,0,0,0,0,1,204.0,10308.0,,,,,,39.215686,,,,
2018-10-07,2018,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6284.0,6407.0,12691.0,,,,,,0,0,0,0,1,216.0,12691.0,,,,,,37.037037,,,,
2018-10-08,2018,10,0,210.55,129.38,61.56,19.61,6.76,4.02,2.43,5.64,27.68,25.47,156060.0,,,108.0,108.0,38.0,38.0,7.8,7.73,3073.0,15388.0,3154.0,15108.0,4320.0,4785.0,2.74,1.29,3.02,1.44,21884.0,26860.0,3653.0,8995.0,9443.0,18438.0,66.1,65.0,,,,0,0,0,0,1,216.0,18438.0,65.55,12086.109,0.199701,0.208764,55.0152,37.037037,6.8769,335.143742,343.316645,327.537863
2018-10-09,2018,10,1,343.27,237.07,88.61,17.59,7.0,2.76,2.01,5.62,4.03,3.12,,,,108.0,108.0,38.0,38.1,7.94,7.93,2952.0,15598.0,3033.0,15278.0,,,2.83,1.48,2.57,1.25,,,,7582.0,7493.0,15075.0,70.6,71.1,,,,0,0,0,0,1,216.0,15075.0,70.85,10680.6375,0.189255,0.198521,6.7392,37.037037,0.8424,2236.912393,,
2018-10-10,2018,10,2,287.18,182.48,86.98,17.72,7.03,3.78,2.49,5.68,6.05,4.58,,,,108.0,108.0,37.9,38.0,7.92,7.95,2951.0,15938.0,3094.0,15778.0,,,2.85,1.5,2.73,1.34,,,,7228.0,7581.0,14809.0,70.1,70.6,,,,0,0,0,0,1,216.0,14809.0,70.35,10418.1315,0.185155,0.196096,9.8928,37.037037,1.2366,1496.947275,,
2018-10-11,2018,10,3,250.53,155.72,77.23,17.58,6.75,3.11,2.16,5.21,22.33,20.37,,,,111.0,101.0,37.9,37.9,7.84,7.85,2951.0,15758.0,3013.0,15878.0,,,2.76,1.3,2.75,1.25,,,,8207.0,9147.0,17354.0,68.1,68.9,,,,0,0,0,0,1,212.0,17354.0,68.5,11887.49,0.18727,0.189759,43.1844,37.735849,5.39805,401.858078,,
2018-10-12,2018,10,4,249.4,155.1,78.91,15.39,,,,,,,,,,117.0,110.0,,,,,,,,,,,,,,,,,,10128.0,11055.0,21183.0,,,,,,0,0,0,0,1,227.0,21183.0,,,,,,35.242291,,,,
2018-10-13,2018,10,5,285.27,179.44,88.39,17.44,,,,,,,,,,120.0,115.0,,,,,,,,,,,,,,,,,,11129.0,12256.0,23385.0,,,,,,0,0,0,0,1,235.0,23385.0,,,,,,34.042553,,,,
2018-10-14,2018,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,104.0,90.0,,,,,,,,,,,,,,,,,,12331.0,13600.0,25931.0,,,,,,0,0,0,0,1,194.0,25931.0,,,,,,41.237113,,,,
2018-10-15,2018,10,0,210.33,103.53,88.28,18.52,7.16,1.79,1.23,5.25,3.78,2.86,,,,96.0,81.0,38.138,38.0,7.85,7.83,3033.0,16078.0,3094.0,15778.0,4066.0,4467.0,3.16,1.65,2.94,1.26,25129.0,33427.0,4391.0,11605.0,13171.0,24776.0,70.9,72.3,,,,0,0,0,0,1,177.0,24776.0,71.6,17739.616,0.188643,0.196096,5.0622,45.19774,0.632775,4894.314725,362.019578,378.238416
2018-10-16,2018,10,1,278.73,181.03,80.55,17.15,7.08,2.13,1.49,4.9,26.15,25.03,,,,82.0,83.0,38.0,38.0,7.8,7.79,3074.0,15508.0,3237.0,15168.0,3942.0,3570.0,3.06,1.6,3.24,1.36,30602.0,29230.0,5046.0,11067.0,11213.0,22280.0,71.5,68.7,,,,0,0,0,0,1,165.0,22280.0,70.1,15618.28,0.19822,0.21341,41.2995,48.484848,5.162437,539.473844,313.276439,277.757424
2018-10-17,2018,10,2,253.25,156.61,77.33,19.31,7.01,2.83,1.84,4.95,20.78,18.96,,,,103.0,104.0,,,7.82,7.81,2952.0,15628.0,3074.0,15338.0,4082.0,4855.0,3.32,1.73,3.41,1.69,25166.0,44148.0,,11943.0,12734.0,24677.0,71.6,69.4,,,,0,0,0,0,1,207.0,24677.0,70.5,17397.285,0.188892,0.200417,39.2472,38.647343,4.9059,628.75823,338.423535,394.09158
2018-10-18,2018,10,3,263.62,156.58,89.56,17.48,6.69,3.58,2.48,4.86,14.05,12.36,,,,81.0,81.0,37.9,38.0,7.85,7.84,2809.0,15728.0,2952.0,15638.0,,,3.19,1.67,3.45,1.9,,,,11918.0,12626.0,24544.0,70.8,71.1,,,,0,0,0,0,1,162.0,24544.0,70.95,17413.968,0.178599,0.188771,20.0232,49.382716,2.5029,1225.778097,,
2018-10-19,2018,10,4,278.89,178.37,89.02,11.5,,,,,,,,,,96.0,98.0,,,,,,,,,,,,,,,,,,11700.0,12199.0,23899.0,,,,,,0,0,0,0,1,194.0,23899.0,,,,,,41.237113,,,,
2018-10-20,2018,10,5,279.53,182.82,78.71,18.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,11276.0,11420.0,22696.0,,,,,,0,0,0,0,1,184.0,22696.0,,,,,,43.478261,,,,
2018-10-21,2018,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,59.0,59.0,,,,,,,,,,,,,,,,,,9716.0,9136.0,18852.0,,,,,,0,0,0,0,1,118.0,18852.0,,,,,,67.79661,,,,
2018-10-22,2018,10,0,174.8,78.66,77.39,18.75,6.98,2.42,1.5,4.29,11.14,9.6,180516.0,,,93.0,93.0,38.0,38.0,7.77,7.77,3135.0,15928.0,3073.0,15498.0,3925.0,3896.0,3.05,1.5,3.04,1.59,36084.0,34967.0,5004.0,10168.0,10544.0,20712.0,67.9,68.4,,,,0,0,0,0,1,186.0,20712.0,68.15,14115.228,0.196823,0.198284,17.856,43.010753,2.232,1159.946237,292.658113,290.495798
2018-10-23,2018,10,1,232.52,128.97,85.64,17.91,6.97,2.14,1.41,4.29,10.75,9.97,,,,66.0,66.0,38.0,38.0,7.8,7.82,2911.0,16078.0,3012.0,15818.0,,,3.32,1.78,3.17,1.7,,,,8281.0,8483.0,16764.0,68.6,68.4,,,,0,0,0,0,1,132.0,16764.0,68.5,11483.34,0.181055,0.190416,13.1604,60.606061,1.64505,1273.821464,,
2018-10-24,2018,10,2,290.03,182.52,89.17,18.34,6.83,3.04,1.92,4.32,10.43,8.78,,,,76.0,76.0,38.0,38.0,7.8,7.81,3094.0,15908.0,3012.0,15848.0,,,3.1,1.43,3.16,1.51,,,,8240.0,8717.0,16957.0,69.3,69.4,,,,0,0,0,0,1,152.0,16957.0,69.35,11759.6795,0.194493,0.190056,13.3456,52.631579,1.6682,1270.606042,,
2018-10-25,2018,10,3,225.56,130.36,77.98,17.22,7.25,1.24,0.77,4.22,9.83,8.27,,,,74.0,74.0,38.1,38.0,7.85,7.85,3012.0,15908.0,3033.0,15958.0,,,3.16,1.71,3.02,1.45,,,,8218.0,8653.0,16871.0,67.0,67.8,,,,0,0,0,0,1,148.0,16871.0,67.4,11371.054,0.189339,0.190061,12.2396,54.054054,1.52995,1378.394719,,
2018-10-26,2018,10,4,237.82,182.72,40.63,14.47,6.85,3.96,2.55,4.16,10.02,8.3,,,,59.0,59.0,38.0,38.0,7.87,7.85,,,,,,,3.36,1.54,3.33,1.51,,,,6684.0,6989.0,13673.0,67.3,67.8,,,,0,0,0,0,1,118.0,13673.0,67.55,9236.1115,,,9.794,67.79661,1.22425,1396.058812,,
2018-10-27,2018,10,5,148.83,131.49,0.0,17.34,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,8876.0,9673.0,18549.0,,,,,,0,0,0,0,1,192.0,18549.0,,,,,,41.666667,,,,
2018-10-28,2018,10,6,47.53,0.0,47.53,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,9452.0,10216.0,19668.0,,,,,,0,0,0,0,1,192.0,19668.0,,,,,,41.666667,,,,
2018-10-29,2018,10,0,225.29,103.07,110.12,12.1,6.7,2.9,1.95,4.02,10.11,8.74,179077.0,,,104.0,103.0,38.0,38.0,7.84,7.8,3074.0,15778.0,2952.0,15848.0,3680.0,4314.0,3.23,1.59,3.1,1.62,24705.0,28049.0,4922.0,9461.0,10242.0,19703.0,67.3,67.2,,,,0,0,0,0,1,207.0,19703.0,67.25,13250.2675,0.194828,0.18627,18.0918,38.647343,2.261475,1089.056921,318.230487,342.839817
2018-10-30,2018,10,1,270.23,157.46,95.46,17.31,7.05,1.8,1.24,4.17,9.12,7.75,,,,108.0,108.0,38.0,38.0,7.81,7.82,3074.0,15248.0,3013.0,15378.0,,,3.17,1.51,3.11,1.72,,,,8991.0,9677.0,18668.0,67.4,67.3,,,,0,0,0,0,1,216.0,18668.0,67.35,12572.898,0.2016,0.195929,16.74,37.037037,2.0925,1115.173238,,
2018-10-31,2018,10,2,267.99,155.68,99.15,13.16,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7892.0,8523.0,16415.0,,,,,,0,0,0,0,1,216.0,16415.0,,,,,,37.037037,,,,
2018-11-01,2018,11,3,279.33,156.36,108.81,14.16,6.87,2.51,1.69,4.21,7.88,6.52,,,,108.0,108.0,38.0,38.1,7.79,7.77,3114.0,16508.0,3073.0,15888.0,,,2.9,1.28,2.97,1.41,,,,7485.0,8010.0,15495.0,66.7,66.5,,,,0,0,0,0,1,216.0,15495.0,66.6,10319.67,0.188636,0.193416,14.0832,37.037037,1.7604,1100.247103,,
2018-11-02,2018,11,4,236.23,182.75,42.42,11.06,,,,,,,,,,77.0,78.0,,,,,,,,,,,,,,,,,,6202.0,6598.0,12800.0,,,,,,0,0,0,0,1,155.0,12800.0,,,,,,51.612903,,,,
2018-11-03,2018,11,5,93.54,76.33,0.0,17.21,,,,,,,,,,103.0,102.0,,,,,,,,,,,,,,,,,,6671.0,7299.0,13970.0,,,,,,0,0,0,0,1,205.0,13970.0,,,,,,39.02439,,,,
2018-11-04,2018,11,6,60.81,0.0,60.81,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,8393.0,9214.0,17607.0,,,,,,0,0,0,0,1,240.0,17607.0,,,,,,33.333333,,,,
2018-11-05,2018,11,0,172.05,103.26,55.94,12.85,6.79,3.52,2.47,4.18,8.0,6.59,185151.0,,,113.0,113.0,37.9,37.9,7.86,7.86,3058.0,16050.0,3180.0,15652.0,3851.0,4051.0,3.16,1.5,3.2,1.53,31963.0,41585.0,5327.0,8212.0,8897.0,17109.0,66.3,66.2,,,,0,0,0,0,1,226.0,17109.0,66.25,11334.7125,0.19053,0.203169,14.8934,35.39823,1.861675,1148.763882,345.250325,363.18075
2018-11-06,2018,11,1,289.09,184.05,88.13,16.91,6.8,3.43,2.48,4.3,7.79,6.42,,,,110.0,110.0,38.0,38.0,7.91,7.92,2938.0,16248.0,3010.0,16057.0,,,3.08,1.556,3.0,1.57,,,,7365.0,7958.0,15323.0,66.5,66.3,,,,0,0,0,0,1,220.0,15323.0,66.4,10174.472,0.180822,0.187457,14.124,36.363636,1.7655,1084.890966,,
2018-11-07,2018,11,2,261.52,156.52,86.53,18.47,6.75,3.76,2.48,4.32,7.46,5.84,,,,120.0,120.0,38.0,37.9,7.9,7.89,3152.0,16508.0,3059.0,16237.0,,,3.06,1.6,3.01,1.43,,,,7701.0,8281.0,15982.0,65.8,65.5,,,,0,0,0,0,1,240.0,15982.0,65.65,10492.183,0.190938,0.188397,14.016,33.333333,1.752,1140.268265,,
2018-11-08,2018,11,3,249.25,155.85,80.1,13.3,6.73,3.86,2.61,4.18,7.39,6.11,,,,120.0,120.0,38.0,38.0,7.87,7.87,3210.0,16312.0,3185.0,16190.0,,,3.03,1.44,3.04,1.45,,,,7644.0,8278.0,15922.0,65.9,65.3,,,,0,0,0,0,1,240.0,15922.0,65.6,10444.832,0.196788,0.196726,14.664,33.333333,1.833,1085.788325,,
2018-11-09,2018,11,4,291.36,156.76,120.45,14.15,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7650.0,8310.0,15960.0,,,,,,0,0,0,0,1,240.0,15960.0,,,,,,33.333333,,,,
2018-11-10,2018,11,5,176.91,159.86,0.0,17.05,,,,,,,,,,109.0,109.0,,,,,,,,,,,,,,,,,,7204.0,7815.0,15019.0,,,,,,0,0,0,0,1,218.0,15019.0,,,,,,36.697248,,,,
2018-11-11,2018,11,6,47.35,0.0,47.35,0.0,,,,,,,,,,107.0,107.0,,,,,,,,,,,,,,,,,,7350.0,7959.0,15309.0,,,,,,0,0,0,0,1,214.0,15309.0,,,,,,37.383178,,,,
2018-11-12,2018,11,0,207.5,104.02,89.54,13.94,6.95,2.21,1.45,4.1,7.87,6.73,153398.0,,,89.0,89.0,38.1,38.1,7.8,7.8,3157.0,16850.0,3263.0,16548.0,4896.0,4837.0,3.03,1.39,3.13,1.59,46003.0,46507.0,6678.0,5972.0,6451.0,12423.0,66.3,66.1,,,,0,0,0,0,1,178.0,12423.0,66.2,8224.026,0.187359,0.197184,11.9794,44.94382,1.497425,1037.030235,391.423302,386.706396
2018-11-13,2018,11,1,257.03,158.02,81.2,17.81,6.9,2.11,1.26,4.21,7.78,6.22,,,,108.0,108.0,38.1,38.1,7.89,7.89,3072.0,16525.0,3155.0,16308.0,,,3.09,1.43,3.2,1.48,,,,6925.0,7515.0,14440.0,65.7,65.5,,,,0,0,0,0,1,216.0,14440.0,65.6,9472.64,0.1859,0.193463,13.4352,37.037037,1.6794,1074.788615,,
2018-11-14,2018,11,2,277.96,184.1,79.27,14.59,6.81,2.79,2.04,4.23,7.44,6.13,,,,110.0,110.0,38.1,38.1,7.86,7.86,3105.0,16408.0,3190.0,16527.0,,,2.99,1.42,3.06,1.51,,,,6814.0,7391.0,14205.0,65.7,66.0,,,,0,0,0,0,1,220.0,14205.0,65.85,9353.9925,0.189237,0.193017,13.486,36.363636,1.68575,1053.314548,,
2018-11-15,2018,11,3,260.89,156.5,87.05,17.34,6.82,2.69,1.75,4.38,7.64,6.42,,,,96.0,96.0,38.0,38.0,7.85,7.84,3185.0,16375.0,3328.0,16240.0,,,2.92,1.34,2.99,1.42,,,,6273.0,6752.0,13025.0,66.0,66.4,,,,0,0,0,0,1,192.0,13025.0,66.2,8622.55,0.194504,0.204926,12.3264,41.666667,1.5408,1056.675104,,
2018-11-16,2018,11,4,230.47,128.14,89.45,12.88,,,,,,,,,,94.0,94.0,,,,,,,,,,,,,,,,,,6496.0,6934.0,13430.0,,,,,,0,0,0,0,1,188.0,13430.0,,,,,,42.553191,,,,
2018-11-17,2018,11,5,202.09,183.48,0.0,18.61,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6314.0,6712.0,13026.0,,,,,,0,0,0,0,1,192.0,13026.0,,,,,,41.666667,,,,
2018-11-18,2018,11,6,41.6,0.0,41.6,0.0,,,,,,,,,,118.0,118.0,,,,,,,,,,,,,,,,,,7606.0,8207.0,15813.0,,,,,,0,0,0,0,1,236.0,15813.0,,,,,,33.898305,,,,
2018-11-19,2018,11,0,237.29,103.34,114.24,19.71,6.79,2.62,0.79,4.14,7.77,6.3,180970.0,,,120.0,120.0,38.0,38.0,7.87,7.88,3155.0,16178.0,3259.0,15978.0,3659.0,4714.0,2.88,1.51,2.88,1.41,27771.0,37206.0,5036.0,7479.0,8036.0,15515.0,65.9,65.7,,,,0,0,0,0,1,240.0,15515.0,65.8,10208.87,0.195018,0.203968,15.12,33.333333,1.89,1026.124339,336.960251,443.27705
2018-11-20,2018,11,1,288.54,182.34,88.86,17.34,6.8,2.68,1.25,4.19,7.58,6.09,,,,120.0,120.0,38.0,38.0,7.85,7.86,3208.0,16178.0,3384.0,16027.0,,,2.89,1.49,2.92,1.45,,,,6869.0,7488.0,14357.0,65.7,65.5,,,,0,0,0,0,1,240.0,14357.0,65.6,9418.192,0.198294,0.211144,14.616,33.333333,1.827,982.279693,,
2018-11-21,2018,11,2,262.27,157.28,87.65,17.34,6.91,2.09,1.62,4.26,6.93,5.09,,,,120.0,120.0,38.1,38.1,7.84,7.84,3155.0,16200.0,3268.0,15957.0,,,2.92,1.38,2.89,1.7,,,,6551.0,7160.0,13711.0,65.7,65.7,,,,0,0,0,0,1,240.0,13711.0,65.7,9008.127,0.194753,0.2048,12.216,33.333333,1.527,1122.380485,,
2018-11-22,2018,11,3,247.36,153.76,78.94,14.66,6.82,2.03,1.26,4.25,6.96,5.8,,,,120.0,120.0,38.1,38.1,7.9,7.89,3142.0,16485.0,3220.0,16320.0,,,2.76,1.3,2.79,1.27,,,,6492.0,7035.0,13527.0,65.7,65.6,,,,0,0,0,0,1,240.0,13527.0,65.65,8880.4755,0.190598,0.197304,13.92,33.333333,1.74,971.767241,,
2018-11-23,2018,11,4,266.77,177.75,77.22,11.8,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6291.0,6838.0,13129.0,,,,,,0,0,0,0,1,240.0,13129.0,,,,,,33.333333,,,,
2018-11-24,2018,11,5,152.85,132.11,0.0,20.74,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6220.0,6841.0,13061.0,,,,,,0,0,0,0,1,240.0,13061.0,,,,,,33.333333,,,,
2018-11-25,2018,11,6,90.22,0.0,90.22,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6229.0,6937.0,13166.0,,,,,,0,0,0,0,1,240.0,13166.0,,,,,,33.333333,,,,
2018-11-26,2018,11,0,214.14,104.16,88.43,21.55,7.05,2.27,1.53,4.23,6.74,5.3,151878.0,,,120.0,120.0,38.1,38.0,7.85,7.86,3355.0,16745.0,3278.0,16542.0,3647.8,4174.0,2.76,1.4,2.66,1.35,33549.0,27945.0,4485.0,5886.0,6477.0,12363.0,65.1,65.2,,,,0,0,0,0,1,240.0,12363.0,65.15,8054.4945,0.200358,0.198162,12.72,33.333333,1.59,971.933962,324.056129,376.426379
2018-11-27,2018,11,1,260.19,156.45,80.75,22.99,6.97,2.73,1.67,3.98,6.55,5.35,,,,120.0,120.0,38.0,38.0,7.91,7.92,3175.0,16848.0,3220.0,16690.0,3647.8,4174.0,2.72,1.38,2.68,1.17,,,,5553.0,6105.0,11658.0,65.2,65.4,,,,0,0,0,0,1,240.0,11658.0,65.3,7612.674,0.18845,0.19293,12.84,33.333333,1.605,907.943925,365.094864,426.496874
2018-11-28,2018,11,2,250.7,157.27,73.78,19.65,6.82,2.83,1.87,4.2,6.43,5.17,,,,120.0,120.0,38.0,38.0,7.83,7.82,3251.0,16750.0,3284.0,16380.0,,,2.77,1.26,2.85,1.35,,,,5332.0,5918.0,11250.0,65.3,65.4,,,,0,0,0,0,1,240.0,11250.0,65.35,7351.875,0.19409,0.200488,12.408,33.333333,1.551,906.673114,,
2018-11-29,2018,11,3,266.16,156.92,89.19,20.05,7.39,3.07,1.66,4.16,6.45,5.37,,,,120.0,120.0,38.0,38.0,7.77,7.76,3560.0,16938.0,3450.0,15888.0,,,2.67,1.31,2.64,1.15,,,,5429.0,6009.0,11438.0,65.3,65.1,,,,0,0,0,0,1,240.0,11438.0,65.2,7457.576,0.210178,0.217145,12.888,33.333333,1.611,887.492241,,
2018-11-30,2018,11,4,272.23,126.98,122.67,22.58,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5614.0,6275.0,11889.0,,,,,,0,0,0,0,1,240.0,11889.0,,,,,,33.333333,,,,
2018-12-01,2018,12,5,235.0,212.67,0.0,22.33,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5723.0,6369.0,12092.0,,,,,,0,0,0,0,1,240.0,12092.0,,,,,,33.333333,,,,
2018-12-02,2018,12,6,80.65,0.0,80.65,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6356.0,7086.0,13442.0,,,,,,0,0,0,0,1,240.0,13442.0,,,,,,33.333333,,,,
2018-12-03,2018,12,0,189.78,126.53,40.16,23.09,6.68,4.51,2.99,4.0,7.05,5.52,142894.0,,,120.0,120.0,38.3,38.0,7.89,7.85,3562.0,16778.0,3643.0,16158.0,3545.7,4121.8,2.67,1.1,2.85,1.16,25020.0,29369.0,4914.0,5809.0,6426.0,12235.0,64.3,64.7,,,,0,0,0,0,1,240.0,12235.0,64.5,7891.575,0.212302,0.225461,13.248,33.333333,1.656,923.535628,346.473435,364.004682
2018-12-04,2018,12,1,299.17,181.78,88.29,29.1,6.72,2.31,1.65,3.99,7.14,5.72,,,,120.0,120.0,37.9,38.3,7.78,7.78,3420.0,16678.0,3562.0,16348.0,,,2.65,1.2,2.82,1.34,,,,5958.0,6656.0,12614.0,65.0,64.6,,,,0,0,0,0,1,240.0,12614.0,64.8,8173.872,0.205061,0.217886,13.728,33.333333,1.716,918.851981,,
2018-12-05,2018,12,2,289.54,182.52,90.07,16.95,7.09,2.14,1.47,4.02,7.05,5.52,,,,120.0,120.0,38.0,37.9,7.8,7.79,3622.0,16478.0,3485.0,16308.0,,,2.7,1.22,2.68,1.17,,,,5879.0,6462.0,12341.0,65.2,65.4,,,,0,0,0,0,1,240.0,12341.0,65.3,8058.673,0.219808,0.213699,13.248,33.333333,1.656,931.536836,,
2018-12-06,2018,12,3,296.71,157.17,121.22,18.32,7.0,2.44,1.57,4.01,7.05,5.52,,,,120.0,120.0,37.9,37.9,7.77,7.76,3790.0,16370.0,3721.0,16285.0,,,2.77,1.3,3.05,1.36,,,,5975.0,6501.0,12476.0,65.2,65.0,,,,0,0,0,0,1,240.0,12476.0,65.1,8121.876,0.231521,0.228492,13.248,33.333333,1.656,941.727053,,
2018-12-07,2018,12,4,215.06,155.76,37.09,22.21,7.05,4.8,3.35,4.05,7.1,5.49,,,,120.0,120.0,37.8,37.8,7.77,7.78,3905.0,16425.0,3802.0,16388.0,,,2.67,1.07,2.46,1.05,,,,6090.0,6530.0,12620.0,65.4,65.4,,,,0,0,0,0,1,240.0,12620.0,65.4,8253.48,0.237747,0.231999,13.176,33.333333,1.647,957.802064,,
2018-12-08,2018,12,5,235.29,129.36,89.3,16.63,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6218.0,6750.0,12968.0,,,,,,0,0,0,0,1,240.0,12968.0,,,,,,33.333333,,,,
2018-12-09,2018,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6401.0,6914.0,13315.0,,,,,,0,0,0,0,1,240.0,13315.0,,,,,,33.333333,,,,
2018-12-10,2018,12,0,268.0,157.09,88.79,22.12,7.12,1.85,1.08,3.98,7.09,5.63,179013.0,,,120.0,120.0,38.1,38.1,7.8,7.81,3257.0,15398.0,3380.0,15068.0,4501.0,4482.0,2.72,1.29,2.71,1.19,36844.0,31054.0,6598.0,6066.0,6480.0,12546.0,65.0,65.2,,,,0,0,0,0,1,240.0,12546.0,65.1,8167.446,0.211521,0.224316,13.512,33.333333,1.689,928.507993,359.844012,365.989917
2018-12-11,2018,12,1,228.68,129.2,79.67,19.81,7.3,2.12,1.45,4.08,6.33,4.96,,,,120.0,120.0,38.1,37.9,7.78,7.79,3325.0,15288.0,3360.0,15124.0,,,2.69,1.11,2.74,1.06,,,,5734.0,6115.0,11849.0,65.0,65.1,,,,0,0,0,0,1,240.0,11849.0,65.05,7707.7745,0.217491,0.222163,11.904,33.333333,1.488,995.379704,,
2018-12-12,2018,12,2,300.89,206.37,77.75,16.77,6.8,2.12,1.26,3.97,7.29,5.79,,,,120.0,120.0,37.9,37.9,7.78,7.77,3240.0,15298.0,3452.0,15220.0,,,2.46,1.0,2.73,1.24,,,,5961.0,6372.0,12333.0,65.3,65.2,,,,0,0,0,0,1,240.0,12333.0,65.25,8047.2825,0.211792,0.226807,13.896,33.333333,1.737,887.521589,,
2018-12-13,2018,12,3,257.36,152.84,87.53,16.99,7.05,2.3,1.64,3.96,7.5,6.18,,,,120.0,120.0,38.0,38.0,7.85,7.79,3205.0,15527.0,3348.0,15438.0,,,2.67,1.3,2.55,1.25,,,,6297.0,6693.0,12990.0,65.2,64.8,,,,0,0,0,0,1,240.0,12990.0,65.0,8443.5,0.206415,0.216867,14.832,33.333333,1.854,875.809061,,
2018-12-14,2018,12,4,290.13,181.48,89.03,19.62,7.25,1.95,1.08,3.92,6.96,5.59,,,,120.0,120.0,38.0,38.3,7.79,7.76,3082.0,15690.0,3245.0,15625.0,,,2.88,1.31,2.75,1.15,,,,6153.0,6571.0,12724.0,65.0,65.0,,,,0,0,0,0,1,240.0,12724.0,65.0,8270.6,0.196431,0.20768,13.416,33.333333,1.677,948.419797,,
2018-12-15,2018,12,5,175.64,79.76,80.2,15.68,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6248.0,6625.0,12873.0,,,,,,0,0,0,0,1,240.0,12873.0,,,,,,33.333333,,,,
2018-12-16,2018,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6348.0,6800.0,13148.0,,,,,,0,0,0,0,1,240.0,13148.0,,,,,,33.333333,,,,
2018-12-17,2018,12,0,287.14,185.09,77.82,24.23,6.53,2.15,1.58,3.95,6.8,5.53,176997.0,,,120.0,120.0,38.0,38.0,7.79,7.82,3095.0,15893.0,3137.0,15723.0,,,2.68,1.41,2.5,1.26,25189.0,24279.0,5167.0,6175.0,6586.0,12761.0,65.2,65.1,,,,0,0,0,0,1,240.0,12761.0,65.15,8313.7915,0.19474,0.199517,13.272,33.333333,1.659,961.49789,,
2018-12-18,2018,12,1,253.24,147.69,89.72,15.83,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6149.0,6548.0,12697.0,,,,,,0,0,0,0,1,240.0,12697.0,,,,,,33.333333,,,,
2018-12-19,2018,12,2,259.86,156.19,87.8,15.87,7.13,2.15,1.48,3.97,6.9,5.65,,,,120.0,120.0,38.3,37.9,7.81,7.79,3158.0,16052.0,3050.0,15985.0,,,2.75,1.3,2.84,1.34,,,,5891.0,6317.0,12208.0,64.4,65.0,,,,0,0,0,0,1,240.0,12208.0,64.7,7898.576,0.196736,0.190804,13.56,33.333333,1.695,900.294985,,
2018-12-20,2018,12,3,253.94,157.29,78.97,17.68,6.98,2.24,1.66,3.95,6.79,5.52,,,,120.0,120.0,37.9,37.9,7.77,7.76,3094.0,15930.0,3120.0,16050.0,,,2.64,1.29,2.64,1.15,,,,5681.0,6037.0,11718.0,64.7,64.9,,,,0,0,0,0,1,240.0,11718.0,64.8,7593.264,0.194225,0.194393,13.248,33.333333,1.656,884.51087,,
2018-12-21,2018,12,4,193.85,102.61,72.82,18.42,7.02,2.24,1.57,3.96,6.65,5.48,,,,120.0,120.0,38.0,38.0,7.78,7.78,3154.0,15925.0,3195.0,15880.0,,,2.72,1.13,2.68,1.17,,,,5705.0,5999.0,11704.0,64.6,64.8,,,,0,0,0,0,1,240.0,11704.0,64.7,7572.488,0.198053,0.201196,13.152,33.333333,1.644,889.902676,,
2018-12-22,2018,12,5,212.02,107.44,88.0,16.58,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5985.0,6378.0,12363.0,,,,,,0,0,0,0,1,240.0,12363.0,,,,,,33.333333,,,,
2018-12-23,2018,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6121.0,6479.0,12600.0,,,,,,0,0,0,0,1,240.0,12600.0,,,,,,33.333333,,,,
2018-12-24,2018,12,0,265.97,154.68,89.69,21.6,7.31,1.95,1.37,3.97,6.58,5.41,176752.0,,,103.0,103.0,38.0,38.0,7.79,7.78,3085.0,15843.0,3128.0,15950.0,4357.0,4885.0,2.6,1.12,2.48,1.25,33002.0,36973.0,6303.0,5146.0,5423.0,10569.0,64.9,64.4,,,,0,0,0,0,1,206.0,10569.0,64.65,6832.8585,0.194723,0.196113,11.1446,38.834951,1.393075,948.351668,338.988542,372.076167
2018-12-25,2018,12,1,224.27,129.24,78.57,16.46,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5113.0,5356.0,10469.0,,,,,,0,0,0,0,1,216.0,10469.0,,,,,,37.037037,,,,
2018-12-26,2018,12,2,198.17,103.67,78.91,15.59,7.29,2.54,1.87,3.99,6.53,5.29,,,,105.0,104.0,37.9,38.0,7.85,7.83,3105.0,15975.0,3062.0,16100.0,,,2.63,1.48,2.66,1.54,,,,4932.0,5207.0,10139.0,64.7,64.7,,,,0,0,0,0,1,209.0,10139.0,64.7,6559.933,0.194366,0.190186,11.0561,38.277512,1.382012,917.050316,,
2018-12-27,2018,12,3,259.97,180.22,62.61,17.14,7.08,2.16,1.19,4.01,6.34,5.36,,,,100.0,100.0,37.9,37.9,7.79,7.79,3120.0,15753.0,3265.0,15930.0,,,2.57,1.2,2.67,1.35,,,,4651.0,4866.0,9517.0,65.2,65.1,,,,0,0,0,0,1,200.0,9517.0,65.15,6200.3255,0.198058,0.204959,10.72,40.0,1.34,887.779851,,
2018-12-28,2018,12,4,160.32,72.62,71.45,16.25,7.11,1.75,0.98,3.99,6.34,5.18,,,,101.0,101.0,37.9,37.9,7.8,7.79,3086.0,15872.0,3120.0,16005.0,,,2.37,1.0,2.46,1.05,,,,4595.0,4919.0,9514.0,65.3,65.2,,,,0,0,0,0,1,202.0,9514.0,65.25,6207.885,0.19443,0.194939,10.4636,39.60396,1.30795,909.247295,,
2018-12-29,2018,12,5,125.76,108.45,0.0,17.31,,,,,,,,,,101.0,101.0,,,,,,,,,,,,,,,,,,4604.0,4830.0,9434.0,,,,,,0,0,0,0,1,202.0,9434.0,,,,,,39.60396,,,,
2018-12-30,2018,12,6,21.06,0.0,21.06,0.0,,,,,,,,,,106.0,105.0,,,,,,,,,,,,,,,,,,4900.0,5122.0,10022.0,,,,,,0,0,0,0,1,211.0,10022.0,,,,,,37.914692,,,,
2018-12-31,2018,12,0,184.97,108.18,57.11,19.68,7.23,2.22,1.36,3.99,6.03,4.86,175598.0,,,93.0,94.0,38.0,38.0,7.77,7.78,3055.0,15652.0,3098.0,15843.0,3704.0,3850.0,2.58,1.21,2.4,0.96,36462.0,39602.0,5151.0,4143.0,4410.0,8553.0,65.2,65.3,,,,0,0,0,0,1,187.0,8553.0,65.25,5580.8325,0.195183,0.195544,9.0882,42.780749,1.136025,941.110451,276.179783,293.243243
2019-01-01,2019,1,1,179.7,77.88,88.65,13.17,7.21,1.97,1.38,3.98,5.84,4.84,178540.0,,,96.0,96.0,38.0,38.1,7.78,7.77,3120.0,15825.0,3085.0,15695.0,,,2.48,1.11,2.6,1.08,,,,4276.0,4107.0,8383.0,65.0,64.6,,,387.0,0,0,0,0,0,192.0,8383.0,64.8,5432.184,0.197156,0.196559,9.2928,41.666667,1.1616,902.096247,,
2019-01-02,2019,1,2,261.16,155.7,90.04,15.42,7.18,2.05,1.38,3.91,5.85,4.68,,,,98.0,98.0,38.0,38.0,7.77,7.76,3206.0,15670.0,3184.0,15555.0,,,2.62,1.18,2.57,1.06,,,,4242.0,4075.0,8317.0,65.1,64.9,,,377.0,0,0,0,0,0,196.0,8317.0,65.0,5406.05,0.204595,0.204693,9.1728,40.816327,1.1466,906.702425,,
2019-01-03,2019,1,3,233.4,103.03,114.13,16.24,7.1,2.75,2.36,4.1,5.73,4.57,,,,100.0,100.0,38.1,38.0,7.82,7.81,3124.0,15880.0,3200.0,15645.0,,,2.47,1.1,2.45,0.96,,,,4222.0,4013.0,8235.0,65.1,65.2,,,379.0,0,0,0,0,0,200.0,8235.0,65.15,5365.1025,0.196725,0.204538,9.14,40.0,1.1425,900.984683,,
2019-01-04,2019,1,4,205.22,147.3,40.93,16.99,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4399.0,4197.0,8596.0,,,,,348.0,0,0,0,0,0,204.0,8596.0,,,,,,39.215686,,,,
2019-01-05,2019,1,5,251.27,142.76,89.09,19.42,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,4795.0,4596.0,9391.0,,,,,331.0,0,0,0,0,0,208.0,9391.0,,,,,,38.461538,,,,
2019-01-06,2019,1,6,26.4,26.4,,,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,5071.0,4849.0,9920.0,,,,,334.0,0,0,0,0,0,208.0,9920.0,,,,,,38.461538,,,,
2019-01-07,2019,1,0,230.18,75.95,133.38,20.85,7.02,2.25,1.38,3.96,6.36,5.1,154860.0,,,108.0,108.0,38.0,37.9,7.8,7.79,3305.0,15540.0,3180.0,15270.0,2914.4,3110.8,2.47,1.1,2.55,1.15,25623.0,26389.0,3392.0,5156.0,4835.0,9991.0,66.0,65.6,,,297.0,0,0,0,0,0,216.0,9991.0,65.8,6574.078,0.212677,0.208251,11.016,37.037037,1.377,906.953522,231.611581,240.584528
2019-01-08,2019,1,1,221.04,106.22,99.21,15.61,7.3,2.17,1.39,4.07,6.0,4.82,,,,108.0,108.0,38.0,38.0,7.78,7.81,3215.0,15680.0,3140.0,15420.0,,,2.52,1.12,2.59,1.07,,,,5003.0,4633.0,9636.0,65.7,65.7,,,332.0,0,0,0,0,0,216.0,9636.0,65.7,6330.852,0.205038,0.203632,10.4112,37.037037,1.3014,925.541724,,
2019-01-09,2019,1,2,210.37,98.8,95.89,15.68,7.14,3.49,2.64,4.04,5.91,5.26,,,,108.0,108.0,38.0,38.0,7.8,7.81,3184.0,15842.0,3125.0,15600.0,,,2.48,1.6,2.39,1.45,,,,4910.0,4526.0,9436.0,65.6,65.4,,,364.0,0,0,0,0,0,216.0,9436.0,65.5,6180.58,0.200985,0.200321,11.3616,37.037037,1.4202,830.516829,,
2019-01-10,2019,1,3,207.37,100.33,89.77,17.27,7.27,2.91,1.76,4.08,6.11,4.93,,,,108.0,108.0,38.0,38.0,7.77,7.76,3205.0,15684.0,3177.0,15555.0,,,2.39,1.1,2.37,0.94,,,,5014.0,4633.0,9647.0,65.5,65.4,,,361.0,0,0,0,0,0,216.0,9647.0,65.45,6313.9615,0.204348,0.204243,10.6488,37.037037,1.3311,905.923672,,
2019-01-11,2019,1,4,205.42,99.75,88.33,17.34,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5161.0,4772.0,9933.0,,,,,360.0,0,0,0,0,0,216.0,9933.0,,,,,,37.037037,,,,
2019-01-12,2019,1,5,185.59,128.08,41.59,15.92,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5432.0,5024.0,10456.0,,,,,327.0,0,0,0,0,0,216.0,10456.0,,,,,,37.037037,,,,
2019-01-13,2019,1,6,42.45,,42.45,,,,,,,,,,,113.0,112.0,,,,,,,,,,,,,,,,,,5787.0,5340.0,11127.0,,,,,319.0,0,0,0,0,0,225.0,11127.0,,,,,,35.555556,,,,
2019-01-14,2019,1,0,134.56,75.69,37.3,21.57,7.12,2.73,1.87,4.23,6.35,5.18,119773.0,,,103.0,104.0,38.0,38.0,7.8,7.77,3198.0,15820.0,3147.0,15643.0,3142.8,3338.2,2.29,1.01,2.37,1.15,24481.0,22194.0,4004.0,5175.0,4788.0,9963.0,65.4,65.3,,,334.0,0,0,0,0,0,207.0,9963.0,65.35,6510.8205,0.202149,0.201176,10.7226,38.647343,1.340325,929.158973,249.762859,248.904793
2019-01-15,2019,1,1,206.06,78.05,112.88,15.13,7.16,2.7,1.82,4.19,6.28,5.06,,,,108.0,108.0,38.0,38.0,7.79,7.77,3085.0,15750.0,3128.0,15885.0,,,2.28,1.01,2.36,1.15,,,,5236.0,4822.0,10058.0,65.5,65.2,,,283.0,0,0,0,0,0,216.0,10058.0,65.35,6572.903,0.195873,0.196915,10.9296,37.037037,1.3662,920.253257,,
2019-01-16,2019,1,2,227.5,104.05,108.65,14.8,7.28,2.16,1.49,4.23,5.99,4.98,,,,108.0,108.0,38.0,38.0,7.81,7.8,3032.0,15923.0,3068.0,15939.0,,,2.31,1.05,2.29,0.97,,,,4937.0,4556.0,9493.0,65.7,65.2,,,321.0,0,0,0,0,0,216.0,9493.0,65.45,6213.1685,0.190416,0.192484,10.7568,37.037037,1.3446,882.511528,,
2019-01-17,2019,1,3,235.23,79.6,139.07,16.56,8.21,1.17,0.81,4.21,5.94,4.94,,,,108.0,108.0,38.0,38.0,7.78,7.77,3102.0,15840.0,3072.0,15905.0,,,2.46,1.1,2.34,1.04,,,,4859.0,4471.0,9330.0,65.4,65.3,,,253.0,0,0,0,0,0,216.0,9330.0,65.35,6097.155,0.195833,0.193147,10.6704,37.037037,1.3338,874.381466,,
2019-01-18,2019,1,4,154.13,100.01,36.27,17.85,8.19,2.8,1.82,4.18,6.03,4.9,,,,108.0,108.0,38.0,38.0,7.79,7.78,3092.0,15785.0,3090.0,15890.0,,,2.18,1.0,2.4,1.07,,,,4823.0,4441.0,9264.0,65.1,65.0,,,258.0,0,0,0,0,0,216.0,9264.0,65.05,6026.232,0.195882,0.194462,10.584,37.037037,1.323,875.283447,,
2019-01-19,2019,1,5,233.29,128.69,89.88,14.72,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5132.0,4726.0,9858.0,,,,,362.0,0,0,0,0,0,216.0,9858.0,,,,,,37.037037,,,,
2019-01-20,2019,1,6,46.61,,46.61,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5339.0,4925.0,10264.0,,,,,333.0,0,0,0,0,0,216.0,10264.0,,,,,,37.037037,,,,
2019-01-21,2019,1,0,136.21,72.71,41.64,21.86,4.0,2.16,1.58,7.1,6.21,5.12,106476.0,,,108.0,108.0,37.8,37.9,7.83,7.85,3054.0,16058.0,2988.0,16103.0,3170.0,3088.0,2.26,1.0,2.48,1.16,22441.0,18966.0,4384.0,5016.0,4604.0,9620.0,65.5,35.2,,,314.0,0,0,0,0,0,216.0,9620.0,50.35,4843.67,0.190186,0.185555,11.0592,37.037037,1.3824,869.864005,265.241098,271.097213
2019-01-22,2019,1,1,170.39,78.49,77.69,14.21,7.12,2.71,1.86,4.05,6.17,5.02,,,,108.0,109.0,38.0,38.0,7.82,7.84,2931.0,16105.0,2954.0,16008.0,3169.5,3088.4,2.4,1.11,2.47,1.06,,,,4860.0,4518.0,9378.0,65.4,35.2,,,306.0,0,0,0,0,0,217.0,9378.0,50.3,4717.134,0.181993,0.184533,10.8934,36.866359,1.361675,860.888244,262.771532,267.071477
2019-01-23,2019,1,2,165.09,78.1,75.64,11.35,7.01,3.05,2.18,4.02,6.29,4.84,106476.0,,,108.0,108.0,38.0,38.0,7.8,7.79,3021.0,16061.0,3089.0,15984.0,,,2.37,1.05,2.19,0.96,22441.0,18966.0,,4932.0,4559.0,9491.0,65.3,65.5,,,310.0,0,0,0,0,0,216.0,9491.0,65.4,6207.114,0.188095,0.193256,10.4544,37.037037,1.3068,907.847414,,
2019-01-24,2019,1,3,259.81,103.23,135.75,20.83,6.65,3.94,2.86,4.27,6.23,5.23,113551.0,,,108.0,108.0,38.1,38.1,7.69,7.68,2994.0,15890.0,2943.0,15753.0,,,2.3,1.07,2.24,1.08,22691.0,20399.0,,4985.0,4646.0,9631.0,64.7,64.6,,,274.0,0,0,0,0,0,216.0,9631.0,64.65,6226.4415,0.18842,0.186822,11.2968,37.037037,1.4121,852.542313,,
2019-01-25,2019,1,4,230.36,110.42,102.71,17.23,,,,,,,,,,105.0,105.0,,,,,,,,,,,,,,,,,,4694.0,4388.0,9082.0,,,,,354.0,0,0,0,0,0,210.0,9082.0,,,,,,38.095238,,,,
2019-01-26,2019,1,5,186.22,130.16,40.81,15.25,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,4805.0,4599.0,9404.0,,,,,322.0,0,0,0,0,0,212.0,9404.0,,,,,,37.735849,,,,
2019-01-27,2019,1,6,64.68,23.38,41.3,,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,5458.0,4998.0,10456.0,,,,,339.0,0,0,0,0,0,212.0,10456.0,,,,,,37.735849,,,,
2019-01-28,2019,1,0,135.59,76.93,36.75,21.91,6.7,3.46,2.4,4.19,7.07,5.6,118913.0,,,108.0,108.0,38.1,38.1,7.67,7.65,2785.0,15452.0,2801.0,15380.0,2969.9,3118.3,2.34,1.13,2.29,0.97,25393.0,22750.0,4152.0,5489.0,5083.0,10572.0,63.9,63.8,,,93.0,0,0,0,0,0,216.0,10572.0,63.85,6750.222,0.180236,0.18212,12.096,37.037037,1.512,874.007937,179.731081,180.710661
2019-01-29,2019,1,1,126.46,23.16,88.2,15.1,7.28,2.36,1.49,4.29,6.88,5.61,124386.0,,,103.0,103.0,38.1,38.1,7.78,7.75,2754.0,15602.0,2781.0,15543.0,,,2.29,1.01,2.35,0.99,20760.0,23261.0,,4936.0,4597.0,9533.0,63.7,63.9,,,305.0,0,0,0,0,0,206.0,9533.0,63.8,6082.054,0.176516,0.178923,11.5566,38.834951,1.444575,824.896596,,
2019-01-30,2019,1,2,265.95,104.43,150.64,10.88,7.72,2.35,1.67,4.46,5.64,4.64,90245.0,,,96.0,96.0,38.0,38.0,7.69,7.7,2876.0,15423.0,2805.0,14398.0,,,2.58,1.21,2.52,1.18,24529.0,18857.0,,4166.0,3876.0,8042.0,63.6,63.8,,,249.0,0,0,0,0,0,192.0,8042.0,63.7,5122.754,0.186475,0.194819,8.9088,41.666667,1.1136,902.702945,,
2019-01-31,2019,1,3,132.15,76.04,36.18,19.93,7.22,2.81,1.47,4.39,5.98,4.9,124642.0,,,96.0,96.0,38.1,38.0,7.67,7.68,2735.0,15351.0,2788.0,15154.0,,,2.32,1.14,2.41,1.08,17851.0,24276.0,,4402.0,4083.0,8485.0,63.7,63.7,,,375.0,0,0,0,0,0,192.0,8485.0,63.7,5404.945,0.178164,0.183978,9.408,41.666667,1.176,901.892007,,
2019-02-01,2019,2,4,180.96,126.52,35.77,18.67,,2.75,1.88,6.56,6.56,5.28,106910.0,,,96.0,96.0,37.9,38.0,7.71,7.72,2750.0,15568.0,2769.0,15422.0,,,2.35,0.99,2.52,1.18,23046.0,20465.0,,4237.0,3913.0,8150.0,63.4,63.6,,,230.0,0,0,0,0,0,192.0,8150.0,63.5,5175.25,0.176644,0.179549,10.1376,41.666667,1.2672,803.937816,,
2019-02-02,2019,2,5,174.0,155.8,,18.2,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4545.0,4232.0,8777.0,,,,,358.0,0,0,0,0,0,192.0,8777.0,,,,,,41.666667,,,,
2019-02-03,2019,2,6,152.26,23.6,128.66,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4953.0,4600.0,9553.0,,,,,302.0,0,0,0,0,0,192.0,9553.0,,,,,,41.666667,,,,
2019-02-04,2019,2,0,198.65,101.6,48.41,48.64,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4894.0,4534.0,9428.0,,,,,280.0,0,0,0,0,0,192.0,9428.0,,,,,,41.666667,,,,
2019-02-05,2019,2,1,118.98,,118.98,,,,,,,,,,,75.0,75.0,,,,,,,,,,,,,,,,,,3629.0,3353.0,6982.0,,,,,138.0,0,0,0,0,0,150.0,6982.0,,,,,,53.333333,,,,
2019-02-06,2019,2,2,98.76,98.76,,,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,3386.0,3162.0,6548.0,,,,,198.0,0,0,0,0,0,160.0,6548.0,,,,,,50.0,,,,
