date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2019-02-07,2019,2,3,188.18,128.04,41.34,18.8,6.62,3.17,2.26,4.49,6.48,5.15,122772.0,,,84.0,84.0,38.1,38.0,7.78,7.78,2648.0,15842.0,2710.0,15640.0,2847.9,3072.2,2.09,0.71,2.18,0.77,25459.0,23601.0,4054.0,3987.0,3796.0,7783.0,64.8,64.9,,,233.0,0,0,0,0,0,168.0,7783.0,64.85,5047.2755,0.167151,0.173274,8.652,47.619048,1.0815,899.560795,218.220484,234.000491
2019-02-08,2019,2,4,274.24,124.54,130.41,19.29,6.95,3.54,2.48,4.35,7.1,5.49,122332.0,,,84.0,84.0,38.0,38.0,7.7,7.7,2728.0,15645.0,2754.0,15552.0,,,2.37,1.0,2.29,1.06,25929.0,21571.0,,4148.0,3865.0,8013.0,64.7,64.7,,,325.0,0,0,0,0,0,168.0,8013.0,64.7,5184.411,0.174369,0.177083,9.2232,47.619048,1.1529,868.787406,,
2019-02-09,2019,2,5,200.19,178.36,,21.83,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4388.0,3989.0,8377.0,,,,,171.0,0,0,0,0,0,168.0,8377.0,,,,,,47.619048,,,,
2019-02-10,2019,2,6,26.25,26.25,,,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4828.0,4310.0,9138.0,,,,,339.0,0,0,0,0,0,168.0,9138.0,,,,,,47.619048,,,,
2019-02-11,2019,2,0,179.46,78.76,78.2,22.5,6.76,3.39,2.46,4.1,6.88,5.34,178264.0,,,84.0,84.0,38.0,38.0,7.71,7.74,2775.0,15458.0,2890.0,15660.0,3205.0,3274.9,2.23,0.98,2.49,1.16,35463.0,30248.0,4439.0,4436.0,3941.0,8377.0,64.6,64.8,,,145.0,0,0,0,0,0,168.0,8377.0,64.7,5419.919,0.179519,0.184547,8.9712,47.619048,1.1214,933.765828,210.158831,229.026488
2019-02-12,2019,2,1,232.11,129.35,87.86,14.9,6.98,2.17,1.49,4.21,6.31,5.26,121739.0,,,84.0,84.0,38.0,38.1,7.7,7.69,2879.0,15365.0,2845.0,15288.0,,,2.35,0.95,2.39,1.06,26021.0,29802.0,,4010.0,3577.0,7587.0,64.3,64.5,,,259.0,0,0,0,0,0,168.0,7587.0,64.4,4886.028,0.187374,0.186094,8.8368,47.619048,1.1046,858.568713,,
2019-02-13,2019,2,2,227.49,126.35,89.06,12.08,7.5,2.54,1.58,3.93,6.52,5.02,140831.0,,,96.0,96.0,38.0,38.0,7.77,7.76,2869.0,15654.0,2851.0,15732.0,,,2.37,1.0,2.55,1.24,33516.0,22641.0,,4472.0,3987.0,8459.0,64.3,64.5,,,257.0,0,0,0,0,0,192.0,8459.0,64.4,5447.596,0.183276,0.181223,9.6384,41.666667,1.2048,877.635292,,
2019-02-14,2019,2,3,234.73,100.38,114.98,19.37,7.5,2.54,1.58,3.93,6.52,5.02,140831.0,,,96.0,96.0,38.0,38.0,7.77,7.76,2869.0,15654.0,2851.0,15732.0,,,2.37,1.0,2.55,1.24,33516.0,22641.0,,4577.0,4166.0,8743.0,64.3,64.5,,,228.0,0,0,0,0,0,192.0,8743.0,64.4,5630.492,0.183276,0.181223,9.6384,41.666667,1.2048,907.100764,,
2019-02-15,2019,2,4,178.51,126.37,33.79,18.35,7.15,2.57,1.79,3.92,6.52,5.09,109219.0,4017.0,,99.0,99.0,38.0,38.0,7.8,7.8,2905.0,15688.0,2894.0,15743.0,,,2.37,1.0,2.39,0.88,25692.0,24521.0,4571.0,4799.0,4457.0,9256.0,63.9,63.8,,,334.0,0,0,0,0,0,198.0,9256.0,63.85,5909.956,0.185173,0.183828,10.0782,40.40404,1.259775,918.417971,,
2019-02-16,2019,2,5,230.41,126.86,86.68,16.87,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5418.0,5078.0,10496.0,,,,,265.0,0,0,0,0,0,216.0,10496.0,,,,,,37.037037,,,,
2019-02-17,2019,2,6,22.45,22.45,,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5705.0,5317.0,11022.0,,,,,282.0,0,0,0,0,0,216.0,11022.0,,,,,,37.037037,,,,
2019-02-18,2019,2,0,254.08,100.29,132.49,21.3,7.32,1.88,1.09,4.0,6.79,5.2,124747.0,4534.0,,108.0,108.0,38.1,38.1,7.84,7.84,2882.0,15802.0,2860.0,15823.0,,,2.27,1.0,2.33,1.18,29547.0,25561.0,4267.0,5538.0,5137.0,10675.0,64.3,63.9,,,307.0,0,0,0,0,0,216.0,10675.0,64.1,6842.675,0.182382,0.18075,11.232,37.037037,1.404,950.409544,,
2019-02-19,2019,2,1,235.48,124.15,95.77,15.56,7.13,3.4,2.26,4.05,6.48,5.15,122231.0,4676.0,,108.0,108.0,38.1,38.0,7.8,7.79,2834.0,15715.0,2820.0,15738.0,,,2.29,1.01,2.18,0.98,26265.0,25395.0,4937.0,5338.0,4968.0,10306.0,64.4,63.7,,,330.0,0,0,0,0,0,216.0,10306.0,64.05,6600.993,0.180337,0.179184,11.124,37.037037,1.3905,926.4653,,
2019-02-20,2019,2,2,131.99,102.54,18.0,11.45,6.84,4.04,2.73,4.05,6.91,5.5,127358.0,4480.0,,108.0,108.0,38.1,38.1,7.8,7.78,2840.0,15784.0,2765.0,15688.0,,,2.52,1.13,2.48,1.16,23912.0,19971.0,4606.0,5430.0,5035.0,10465.0,64.4,63.8,,,312.0,0,0,0,0,0,216.0,10465.0,64.1,6708.065,0.179929,0.176249,11.88,37.037037,1.485,880.892256,,
2019-02-21,2019,2,3,189.02,79.08,90.53,19.41,7.14,2.45,1.49,4.02,6.78,5.28,165882.0,6172.0,,108.0,108.0,38.1,38.1,7.95,7.92,2788.0,15900.0,2805.0,15898.0,,,2.37,1.2,2.29,1.06,22944.0,20884.0,5037.0,5421.0,5066.0,10487.0,64.8,64.3,,,325.0,0,0,0,0,0,216.0,10487.0,64.55,6769.3585,0.175346,0.176437,11.4048,37.037037,1.4256,919.525112,,
2019-02-22,2019,2,4,208.18,102.54,88.06,17.58,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5672.0,5282.0,10954.0,,,,,275.0,0,0,0,0,0,216.0,10954.0,,,,,,37.037037,,,,
2019-02-23,2019,2,5,144.56,128.14,,16.42,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6034.0,5610.0,11644.0,,,,,263.0,0,0,0,0,0,216.0,11644.0,,,,,,37.037037,,,,
2019-02-24,2019,2,6,82.42,,82.42,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6357.0,5886.0,12243.0,,,,,323.0,0,0,0,0,0,216.0,12243.0,,,,,,37.037037,,,,
2019-02-25,2019,2,0,187.48,127.09,37.95,22.44,6.66,3.64,2.59,3.95,6.85,3.64,167569.0,6100.0,,108.0,108.0,38.0,38.0,7.88,7.87,2885.0,15685.0,2868.0,15720.0,3186.7,3453.4,2.41,0.92,2.33,0.89,25620.0,24328.0,4898.0,5518.0,5107.0,10625.0,64.7,64.5,,,315.0,0,0,0,0,0,216.0,10625.0,64.6,6863.75,0.183934,0.182443,7.8624,37.037037,0.9828,1351.368539,299.658671,318.026382
2019-02-26,2019,2,1,208.46,104.67,88.32,15.47,6.74,3.93,2.68,4.32,6.07,4.6,127108.0,4857.0,,108.0,108.0,38.0,38.0,7.81,7.82,2905.0,15425.0,2940.0,15480.0,,,2.47,1.0,2.5,0.88,28653.0,30742.0,4414.0,5020.0,4451.0,9471.0,64.6,64.5,,,360.0,0,0,0,0,0,216.0,9471.0,64.55,6113.5305,0.188331,0.189922,9.936,37.037037,1.242,953.200483,,
2019-02-27,2019,2,2,268.89,127.5,129.54,11.85,7.08,2.92,1.87,4.01,6.8,5.53,135813.0,4646.0,,96.0,96.0,38.0,38.0,7.84,7.83,2854.0,15548.0,2890.0,15490.0,,,2.32,1.02,2.32,0.98,26636.0,23950.0,5014.0,5066.0,4521.0,9587.0,64.7,64.6,,,362.0,0,0,0,0,0,192.0,9587.0,64.65,6197.9955,0.183561,0.186572,10.6176,41.666667,1.3272,902.93475,,
2019-02-28,2019,2,3,204.56,106.03,78.25,20.28,6.8,2.66,1.69,3.97,6.88,5.34,121489.0,4735.0,,96.0,96.0,38.1,38.0,7.81,7.86,2870.0,15482.0,2844.0,15660.0,,,2.24,0.89,2.37,0.96,24221.0,22817.0,4984.0,4986.0,4405.0,9391.0,64.8,64.7,,,243.0,0,0,0,0,0,192.0,9391.0,64.75,6080.6725,0.185377,0.181609,10.2528,41.666667,1.2816,915.944913,,
2019-03-01,2019,3,4,92.23,74.26,,17.97,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4866.0,4305.0,9171.0,,,,,284.0,0,0,0,0,0,192.0,9171.0,,,,,,41.666667,,,,
2019-03-02,2019,3,5,183.36,77.78,88.26,17.32,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5056.0,4610.0,9666.0,,,,,247.0,0,0,0,0,0,192.0,9666.0,,,,,,41.666667,,,,
2019-03-03,2019,3,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5400.0,4928.0,10328.0,,,,,328.0,0,0,0,0,0,192.0,10328.0,,,,,,41.666667,,,,
2019-03-04,2019,3,0,224.72,73.39,128.77,22.56,7.02,2.36,1.49,3.99,6.86,5.4,133504.0,4839.0,,91.0,91.0,38.0,37.9,7.91,7.89,2755.0,15628.0,2840.0,15580.0,3226.0,3188.0,2.28,1.2,2.39,1.16,23638.0,22906.0,4577.0,4847.0,4426.0,9273.0,64.4,64.5,,,462.0,0,0,0,0,0,182.0,9273.0,64.45,5976.4485,0.176286,0.182285,9.828,43.956044,1.2285,943.528694,322.878456,304.300836
2019-03-05,2019,3,1,211.78,101.54,95.23,15.01,6.69,3.5,2.36,3.99,6.75,5.42,140565.0,5146.0,,84.0,84.0,38.0,37.9,7.83,7.85,2788.0,15544.0,2860.0,15490.0,3226.0,3188.0,2.28,1.1,2.57,1.06,22808.0,29532.0,4252.0,4307.0,3903.0,8210.0,64.5,64.5,,,198.0,0,0,0,0,0,168.0,8210.0,64.5,5295.45,0.179362,0.184635,9.1056,47.619048,1.1382,901.642945,273.158077,279.876268
2019-03-06,2019,3,2,202.56,151.87,38.38,12.31,6.6,4.67,2.97,4.2,6.65,5.38,127802.0,4458.0,,84.0,84.0,38.0,37.9,7.81,7.81,2850.0,15500.0,2738.0,15475.0,,,2.37,1.02,2.56,1.06,23637.0,21340.0,4180.0,4309.0,3920.0,8229.0,64.5,64.6,,,266.0,0,0,0,0,0,168.0,8229.0,64.55,5311.8195,0.183871,0.176931,9.0384,47.619048,1.1298,910.448752,,
2019-03-07,2019,3,3,238.56,131.41,86.3,20.85,7.0,3.74,2.5,4.0,6.98,5.71,135041.0,5615.0,,84.0,84.0,38.0,38.0,7.83,7.82,2854.0,15455.0,2789.0,15521.0,,,2.45,1.14,2.57,1.06,28829.0,23521.0,5724.0,4707.0,4293.0,9000.0,64.6,64.8,,,236.0,0,0,0,0,0,168.0,9000.0,64.7,5823.0,0.184665,0.179692,9.5928,47.619048,1.1991,938.203653,,
2019-03-08,2019,3,4,278.99,153.14,108.62,17.23,7.02,1.85,1.18,4.29,6.88,5.34,129505.0,5432.0,,84.0,84.0,38.0,38.0,7.85,7.86,2762.0,15527.0,2705.0,15605.0,,,2.5,0.97,2.47,1.06,25788.0,21831.0,4985.0,4286.0,4009.0,8295.0,64.5,64.7,,,288.0,0,0,0,0,0,168.0,8295.0,64.6,5358.57,0.177884,0.173342,8.9712,47.619048,1.1214,924.625468,,
2019-03-09,2019,3,5,140.19,104.37,18.93,16.89,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4157.0,3866.0,8023.0,,,,,266.0,0,0,0,0,0,160.0,8023.0,,,,,,50.0,,,,
2019-03-10,2019,3,6,,,,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4274.0,3951.0,8225.0,,,,,155.0,0,0,0,0,0,144.0,8225.0,,,,,,55.555556,,,,
2019-03-11,2019,3,0,223.47,100.0,102.16,21.31,6.48,5.52,3.91,3.84,7.96,6.34,140076.0,4386.0,1738.7,57.0,57.0,38.1,38.0,7.93,7.92,2834.0,15580.0,2781.0,15649.0,3051.0,3411.0,2.29,1.21,2.41,1.17,28015.0,23156.0,4295.0,3699.0,3425.0,7124.0,64.4,64.4,,,204.0,0,0,0,0,0,114.0,7124.0,64.4,4587.856,0.1819,0.177711,7.2276,70.175439,0.90345,985.666058,320.108454,348.533981
2019-03-12,2019,3,1,132.69,76.09,41.64,14.96,6.38,5.03,3.41,4.04,7.31,5.68,132105.0,5062.0,2235.2,72.0,72.0,38.0,38.0,7.84,7.84,2747.0,15430.0,2753.0,15485.0,3334.6,3656.6,2.3,1.01,2.4,0.97,26704.0,22815.0,4336.0,4032.0,3726.0,7758.0,64.5,64.4,,,280.0,0,0,0,0,0,144.0,7758.0,64.45,5000.031,0.17803,0.177785,8.1792,55.555556,1.0224,948.503521,288.361788,316.206956
2019-03-13,2019,3,2,225.87,126.32,87.95,11.6,6.41,4.22,2.92,4.12,7.36,5.78,138319.0,5338.0,2264.9,60.0,60.0,38.0,38.0,7.92,7.93,2658.0,15550.0,2695.0,15628.0,3239.6,3533.4,2.57,1.26,2.61,1.28,21550.0,24175.0,4467.0,3441.0,3173.0,6614.0,64.4,64.3,,,204.0,0,0,0,0,0,120.0,6614.0,64.35,4256.109,0.170932,0.172447,6.936,66.666667,0.867,953.575548,331.02043,368.573233
2019-03-14,2019,3,3,265.96,104.6,141.25,20.11,6.74,2.73,2.06,4.05,6.749,5.57,128899.0,4958.0,2104.3,60.0,60.0,38.0,38.0,7.9,7.91,2648.0,15485.0,2635.0,15527.0,3640.5,3495.2,2.36,1.29,2.29,1.25,21333.0,21131.0,4694.0,3384.0,3149.0,6533.0,64.5,64.6,,,157.0,0,0,0,0,0,120.0,6533.0,64.55,4217.0515,0.171004,0.169704,6.684,66.666667,0.8355,977.408737,356.883358,349.821692
2019-03-15,2019,3,4,180.09,126.59,35.45,18.05,6.88,3.4,2.36,4.03,7.23,5.95,122398.0,4594.0,1910.8,60.0,60.0,38.0,38.0,7.91,7.9,2664.0,15505.0,2651.0,15684.0,3300.9,3664.0,2.25,0.89,2.33,0.98,19150.0,27335.0,4265.0,3425.0,3149.0,6574.0,64.5,64.4,,,217.0,0,0,0,0,0,120.0,6574.0,64.45,4236.943,0.171816,0.169026,7.14,66.666667,0.8925,920.728291,330.374921,359.187096
2019-03-16,2019,3,5,231.74,128.13,88.39,15.22,,,,,,,,,,60.0,60.0,,,,,,,,,,,,,,,,,,3381.0,3137.0,6518.0,,,,,319.0,0,0,0,0,0,120.0,6518.0,,,,,,66.666667,,,,
2019-03-17,2019,3,6,,,,,,,,,,,,,,60.0,60.0,,,,,,,,,,,,,,,,,,3485.0,3201.0,6686.0,,,,,146.0,0,0,0,0,0,120.0,6686.0,,,,,,66.666667,,,,
2019-03-18,2019,3,0,221.7,73.95,126.03,21.72,6.58,4.04,2.7,4.1,7.4,5.93,149285.0,5339.0,2291.5,77.0,77.0,37.9,37.9,7.99,7.96,2638.0,15648.0,2595.0,15662.0,3358.6,3665.4,2.49,1.11,2.5,1.07,22302.0,22104.0,4359.0,4271.0,3888.0,8159.0,64.5,64.3,,,258.0,0,0,0,0,0,154.0,8159.0,64.4,5254.396,0.168584,0.165688,9.1322,51.948052,1.141525,893.432032,393.858343,404.311239
2019-03-19,2019,3,1,183.52,129.23,39.05,15.24,6.8,2.84,1.88,4.2,7.15,5.69,133587.0,5903.0,2193.3,92.0,92.0,37.9,37.9,7.98,7.97,2584.0,15517.0,2622.0,15430.0,3718.7,3605.2,2.4,1.21,2.34,1.09,23188.0,21327.0,4644.0,4810.0,4184.0,8994.0,64.4,64.2,,,264.0,0,0,0,0,0,184.0,8994.0,64.3,5783.142,0.166527,0.169929,10.4696,43.478261,1.3087,859.058608,427.300841,405.890967
2019-03-20,2019,3,2,191.42,100.13,79.74,11.55,6.78,3.67,2.41,4.18,7.31,5.86,113251.0,4130.0,1879.0,96.0,96.0,38.0,38.0,7.91,7.9,2631.0,15488.0,2598.0,15380.0,3150.8,3290.6,2.58,1.21,2.65,1.06,28145.0,20433.0,4383.0,5056.0,4722.0,9778.0,64.5,64.4,,,155.0,0,0,0,0,0,192.0,9778.0,64.45,6301.921,0.169873,0.168921,11.2512,41.666667,1.4064,869.062856,315.351965,322.582167
2019-03-21,2019,3,3,186.88,77.57,89.06,20.25,7.04,3.11,2.16,4.22,6.93,5.57,126182.0,4498.0,1905.0,96.0,96.0,37.9,38.0,7.92,7.93,2588.0,15420.0,2560.0,15394.0,3104.0,3233.0,2.39,1.01,2.4,1.07,24902.0,22405.0,4327.0,5082.0,4731.0,9813.0,64.4,64.6,,,172.0,0,0,0,0,0,192.0,9813.0,64.5,6329.385,0.167834,0.166299,10.6944,41.666667,1.3368,917.583034,315.320234,337.238145
2019-03-22,2019,3,4,246.5,100.13,128.6,17.77,7.28,3.11,2.16,4.1,6.93,5.57,126182.0,4498.0,2186.8,96.0,96.0,37.9,37.9,7.9,7.91,2643.0,15551.0,2737.0,15440.0,3489.2,4128.9,2.4,1.01,2.37,0.87,24753.0,24101.0,4128.0,4860.0,4501.0,9361.0,64.5,64.5,,,264.0,0,0,0,0,0,192.0,9361.0,64.5,6037.845,0.169957,0.177267,10.6944,41.666667,1.3368,875.317923,340.052659,410.837331
2019-03-23,2019,3,5,144.11,128.09,,16.02,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,4526.0,4176.0,8702.0,,,,,283.0,0,0,0,0,0,176.0,8702.0,,,,,,45.454545,,,,
2019-03-24,2019,3,6,82.77,,82.77,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5004.0,4567.0,9571.0,,,,,245.0,0,0,0,0,0,192.0,9571.0,,,,,,41.666667,,,,
2019-03-25,2019,3,0,159.44,100.17,37.6,21.67,6.46,4.68,3.55,4.26,6.5,5.4,117626.0,4458.0,2068.6,96.0,96.0,38.0,38.2,7.92,7.91,2721.0,15482.0,2755.0,15449.0,3338.5,3574.8,2.39,1.51,2.31,1.45,31021.0,22332.0,4277.0,4923.0,4525.0,9448.0,64.8,64.5,,,246.0,0,0,0,0,0,192.0,9448.0,64.65,6108.132,0.175752,0.178329,10.368,41.666667,1.296,911.265432,341.125974,361.988645
2019-03-26,2019,3,1,178.14,75.49,87.96,14.69,6.58,3.47,2.31,4.38,6.58,5.21,111741.0,4538.0,1968.7,80.0,80.0,,,8.02,8.03,2805.0,15521.0,2751.0,15544.0,3473.7,3589.6,2.39,1.11,2.33,0.98,34633.0,22616.0,4405.0,4188.0,3860.0,8048.0,65.0,65.2,,,218.0,0,0,0,0,0,160.0,8048.0,65.1,5239.248,0.180723,0.176981,8.336,50.0,1.042,965.451056,435.326415,458.989625
2019-03-27,2019,3,2,221.96,125.52,84.17,12.27,7.25,2.55,1.39,4.33,6.49,5.13,111888.0,4065.0,1897.0,92.0,92.0,38.0,38.1,7.95,7.94,2844.0,15468.0,2790.0,15491.0,3117.0,3475.2,2.39,1.01,2.39,0.97,23816.0,22086.0,3879.0,4588.0,4089.0,8677.0,64.3,63.9,,,323.0,0,0,0,0,0,184.0,8677.0,64.1,5561.957,0.183863,0.180105,9.4392,43.478261,1.1799,919.251631,338.795796,372.198544
2019-03-28,2019,3,3,228.08,128.57,78.93,20.58,7.0,2.8,1.91,4.32,6.35,5.14,123853.0,4610.0,2194.0,96.0,96.0,38.0,38.0,8.01,7.99,2852.0,15688.0,2811.0,15621.0,3590.0,3708.0,2.19,1.21,2.24,1.18,27238.0,21339.0,4579.0,4650.0,4279.0,8929.0,64.6,64.5,,,266.0,0,0,0,0,0,192.0,8929.0,64.55,5763.6695,0.181795,0.17995,9.8688,41.666667,1.2336,904.77059,440.917991,437.33116
2019-03-29,2019,3,4,143.8,126.15,0.0,17.65,7.0,2.89,1.91,4.32,6.27,5.06,109340.0,4205.0,1931.0,96.0,96.0,38.0,37.9,8.05,8.05,2810.0,15805.0,2867.0,15788.0,3298.0,3621.0,2.29,1.11,2.64,1.29,25439.0,19566.0,4385.0,4560.0,4215.0,8775.0,65.1,65.0,,,209.0,0,0,0,0,0,192.0,8775.0,65.05,5708.1375,0.177792,0.181594,9.7152,41.666667,1.2144,903.223814,438.932955,479.214284
2019-03-30,2019,3,5,215.94,158.2,42.35,15.39,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4719.0,4339.0,9058.0,63.6,63.8,,,229.0,0,0,0,0,0,192.0,9058.0,63.7,5769.946,,,,41.666667,,,,
2019-03-31,2019,3,6,,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5026.0,4621.0,9647.0,,,,,223.0,0,0,0,0,0,192.0,9647.0,,,,,,41.666667,,,,
2019-04-01,2019,4,0,271.09,98.02,152.64,20.43,7.27,2.84,1.39,4.29,6.86,5.21,121200.0,4567.0,,96.0,96.0,38.0,38.0,8.05,8.03,2684.0,15854.0,2746.0,15821.0,3137.4,2019.3,2.6,1.02,2.54,1.09,16344.0,19373.0,3855.0,4957.0,4507.0,9464.0,65.5,65.2,,,255.0,0,0,0,0,0,192.0,9464.0,65.35,6184.724,0.169295,0.173567,10.0032,41.666667,1.2504,946.097249,417.558597,258.200844
2019-04-02,2019,4,1,191.01,103.66,73.62,13.73,7.02,4.14,2.83,4.36,6.54,5.15,116308.0,4726.0,,96.0,96.0,38.0,38.0,7.94,7.92,2720.0,15644.0,2798.0,15742.0,3201.5,3455.2,2.48,1.01,2.47,1.16,22219.0,21551.0,4371.0,4848.0,4400.0,9248.0,65.6,65.3,,,184.0,0,0,0,0,0,192.0,9248.0,65.45,6052.816,0.173869,0.177741,9.888,41.666667,1.236,935.275081,340.902793,353.050311
2019-04-03,2019,4,2,178.48,130.04,37.69,10.75,7.1,4.01,2.77,4.38,6.66,5.2,121606.0,4717.0,,96.0,96.0,38.0,38.0,7.95,7.94,2754.0,15688.0,2821.0,15769.0,3500.0,3486.0,2.33,1.18,2.23,1.08,28484.0,20813.0,4651.0,4886.0,4520.0,9406.0,65.4,65.2,,,213.0,0,0,0,0,0,192.0,9406.0,65.3,6142.118,0.175548,0.178895,9.984,41.666667,1.248,942.107372,380.42518,371.196981
2019-04-04,2019,4,3,236.43,106.9,110.29,19.24,6.84,5.03,3.22,4.44,6.85,5.27,131532.0,4930.0,2311.2,99.0,100.0,38.0,38.0,8.0,7.99,2643.0,15700.0,2664.0,15692.0,3065.8,3644.8,2.18,0.91,2.05,0.79,23453.0,23687.0,3850.0,5134.0,4824.0,9958.0,65.8,65.5,,,270.0,0,0,0,0,0,199.0,9958.0,65.65,6537.427,0.168344,0.169768,10.4873,40.201005,1.310912,949.529431,368.997176,429.877188
2019-04-05,2019,4,4,227.7,127.23,82.4,18.07,7.26,2.52,1.6,4.41,6.81,5.36,125055.0,4601.0,2114.2,100.0,100.0,,,7.92,7.94,2663.0,15621.0,2854.0,15540.0,3587.3,3928.1,2.37,1.25,2.29,1.06,24868.0,23912.0,4440.0,5334.0,4793.0,10127.0,65.6,65.4,,,356.0,0,0,0,0,0,200.0,10127.0,65.5,6633.185,0.170476,0.183655,10.72,40.0,1.34,944.682836,366.548212,418.272766
2019-04-06,2019,4,5,143.05,127.12,0.0,15.93,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5462.0,5026.0,10488.0,,,,,258.0,0,0,0,0,0,204.0,10488.0,,,,,,39.215686,,,,
2019-04-07,2019,4,6,42.11,0.0,42.11,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5706.0,5225.0,10931.0,,,,,360.0,0,0,0,0,0,204.0,10931.0,,,,,,39.215686,,,,
2019-04-08,2019,4,0,135.61,74.97,38.57,22.07,7.16,3.12,1.97,4.22,7.19,5.54,131513.0,4724.0,2092.6,103.0,103.0,,,8.01,7.98,2623.0,15660.0,2684.0,15482.0,3297.6,3455.3,2.19,1.01,2.13,0.88,22233.0,20432.0,4086.0,5801.0,5350.0,11151.0,64.2,64.0,,,240.0,0,0,0,0,0,206.0,11151.0,64.1,7147.791,0.167497,0.173363,11.4124,38.834951,1.42655,977.09509,405.005896,399.322679
2019-04-09,2019,4,1,232.1,129.13,88.74,14.23,7.21,2.78,1.65,4.24,7.09,5.57,123569.0,4532.0,2152.2,108.0,108.0,38.0,38.0,7.97,7.95,2664.0,15484.0,2629.0,15388.0,3550.0,3721.3,2.4,1.12,2.49,1.16,22002.0,30549.0,4485.0,5705.0,5179.0,10884.0,64.4,64.2,,,289.0,0,0,0,0,0,216.0,10884.0,64.3,6998.412,0.172049,0.170847,12.0312,37.037037,1.5039,904.647915,401.985652,404.478921
2019-04-10,2019,4,2,297.35,152.77,130.2,14.38,7.02,2.22,1.46,4.53,6.38,4.87,154203.0,5495.0,2655.0,108.0,108.0,38.0,38.0,7.99,7.98,2598.0,15550.0,2614.0,15478.0,3356.0,3661.1,2.23,1.08,2.42,1.17,20962.0,22451.0,4713.0,5287.0,4919.0,10206.0,64.3,64.2,,,304.0,0,0,0,0,0,216.0,10206.0,64.25,6557.355,0.167074,0.168885,10.5192,37.037037,1.3149,970.225873,395.815365,423.106607
2019-04-11,2019,4,3,175.76,79.77,79.04,16.95,6.89,4.08,2.73,6.32,6.32,4.82,118013.0,4899.0,2424.2,108.0,108.0,37.9,38.0,8.01,7.98,2651.0,15740.0,2633.0,15445.0,3219.1,3518.1,2.17,0.9,2.43,0.99,21534.0,22069.0,4362.0,5178.0,4921.0,10099.0,65.0,64.8,,,257.0,0,0,0,0,0,216.0,10099.0,64.9,6554.251,0.168424,0.170476,10.4112,37.037037,1.3014,970.013063,393.117726,406.580359
2019-04-12,2019,4,4,145.05,126.49,0.0,18.56,6.75,4.12,2.88,4.48,6.23,4.95,114691.0,4378.0,2125.5,108.0,108.0,38.0,38.0,7.98,7.94,2734.0,15655.0,2755.0,15402.0,3446.0,3688.0,2.58,1.55,2.58,1.54,25856.0,31018.0,4526.0,5136.0,4867.0,10003.0,65.1,65.0,,,247.0,0,0,0,0,0,216.0,10003.0,65.05,6506.9515,0.174641,0.178873,10.692,37.037037,1.3365,935.559297,398.247895,392.706387
2019-04-13,2019,4,5,305.44,178.95,110.42,16.07,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5236.0,4931.0,10167.0,,,,,197.0,0,0,0,0,0,216.0,10167.0,,,,,,37.037037,,,,
2019-04-14,2019,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5460.0,4996.0,10456.0,,,,,246.0,0,0,0,0,0,216.0,10456.0,,,,,,37.037037,,,,
2019-04-15,2019,4,0,145.05,126.49,0.0,18.56,6.75,4.12,2.88,4.48,6.23,4.95,114691.0,4378.0,2125.5,108.0,108.0,38.0,38.0,7.98,7.94,2734.0,15655.0,2755.0,15402.0,3446.0,3688.0,2.58,1.55,2.58,1.54,25856.0,31018.0,4526.0,5136.0,4867.0,10003.0,65.1,65.0,,,247.0,0,0,0,0,0,216.0,10003.0,65.05,6506.9515,0.174641,0.178873,10.692,37.037037,1.3365,935.559297,398.247895,392.706387
2019-04-16,2019,4,1,173.79,77.85,80.29,15.65,6.95,2.24,1.38,4.36,6.52,5.08,126394.0,,,108.0,108.0,37.9,38.0,7.93,7.9,2688.0,15420.0,2721.0,15474.0,,,2.3,1.11,2.41,1.07,22043.0,23305.0,,5097.0,4627.0,9724.0,65.0,64.8,,,277.0,0,0,0,0,0,216.0,9724.0,64.9,6310.876,0.174319,0.175843,10.9728,37.037037,1.3716,886.191309,,
2019-04-17,2019,4,2,200.59,153.25,35.92,11.42,7.15,4.46,2.82,4.37,6.6,5.03,112196.0,,,108.0,108.0,37.9,37.9,7.95,7.93,2742.0,15380.0,2762.0,15588.0,,,2.45,1.0,2.47,0.96,24462.0,22762.0,,5087.0,4674.0,9761.0,64.8,64.7,,,340.0,0,0,0,0,0,216.0,9761.0,64.75,6320.2475,0.178283,0.177188,10.8648,37.037037,1.3581,898.405861,,
2019-04-18,2019,4,3,262.76,151.71,89.59,21.46,7.15,4.46,2.82,4.37,6.6,5.03,112196.0,,,108.0,108.0,37.9,37.9,7.95,7.93,2742.0,15380.0,2762.0,15588.0,,,2.45,1.0,2.47,0.96,24462.0,22762.0,,5232.0,4782.0,10014.0,64.8,64.7,,,267.0,0,0,0,0,0,216.0,10014.0,64.75,6484.065,0.178283,0.177188,10.8648,37.037037,1.3581,921.69207,,
2019-04-19,2019,4,4,295.71,145.41,130.77,19.53,7.24,2.73,1.87,4.28,6.8,5.51,112357.0,,,108.0,108.0,37.9,37.9,7.9,7.9,2748.0,15440.0,2755.0,15505.0,,,2.36,1.43,2.45,1.43,29202.0,24590.0,,5146.0,4756.0,9902.0,65.0,64.8,,,245.0,0,0,0,0,0,216.0,9902.0,64.9,6426.398,0.177979,0.177685,11.9016,37.037037,1.4877,831.988976,,
2019-04-20,2019,4,5,168.08,152.37,0.0,15.71,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5340.0,4873.0,10213.0,,,,,332.0,0,0,0,0,0,216.0,10213.0,,,,,,37.037037,,,,
2019-04-21,2019,4,6,41.33,0.0,41.33,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5556.0,5092.0,10648.0,,,,,271.0,0,0,0,0,0,216.0,10648.0,,,,,,37.037037,,,,
2019-04-22,2019,4,0,206.22,124.2,59.45,22.57,7.26,2.15,1.18,4.23,7.06,5.34,130709.0,4804.0,2401.5,108.0,108.0,38.0,38.2,7.99,7.99,2836.0,15511.0,2821.0,15504.0,3321.0,3624.0,2.38,1.01,2.29,0.87,26903.0,22665.0,4154.0,5504.0,5087.0,10591.0,63.8,64.1,,,298.0,0,0,0,0,0,216.0,10591.0,63.95,6772.9445,0.182838,0.181953,11.5344,37.037037,1.4418,918.209877,391.687374,432.340811
2019-04-23,2019,4,1,229.07,124.47,88.68,15.92,7.87,2.05,1.28,4.23,6.78,5.41,125947.0,,,108.0,108.0,38.0,38.0,7.95,7.93,2854.0,15398.0,2861.0,15421.0,,,2.36,1.0,2.3,0.97,31136.0,36018.0,,5546.0,5015.0,10561.0,64.2,64.0,,,247.0,0,0,0,0,0,216.0,10561.0,64.1,6769.601,0.185349,0.185526,11.6856,37.037037,1.4607,903.761895,,
2019-04-24,2019,4,2,266.54,125.15,129.09,12.3,7.83,4.06,2.62,4.24,7.28,5.73,143424.0,,,108.0,108.0,38.0,38.0,7.9,7.89,2875.0,15372.0,2841.0,15380.0,,,2.74,1.29,2.71,1.28,23935.0,26292.0,,5603.0,5088.0,10691.0,64.6,64.2,,,226.0,0,0,0,0,0,216.0,10691.0,64.4,6885.004,0.187028,0.18472,12.3768,37.037037,1.5471,863.793549,,
2019-04-25,2019,4,3,223.39,126.33,77.21,19.85,7.68,4.56,2.73,4.28,7.14,5.48,129016.0,,,108.0,108.0,38.0,38.0,8.03,8.0,2821.0,15400.0,2856.0,15455.0,,,2.26,0.9,2.3,0.97,35643.0,20230.0,,5666.0,5157.0,10823.0,64.1,63.9,,,356.0,0,0,0,0,0,216.0,10823.0,64.0,6926.72,0.183182,0.184795,11.8368,37.037037,1.4796,914.351852,,
2019-04-26,2019,4,4,210.15,154.32,37.51,18.32,7.54,4.35,2.62,4.27,7.15,5.51,117783.0,,,108.0,108.0,38.0,38.0,7.97,7.92,2794.0,15368.0,2805.0,15384.0,,,2.37,1.0,2.41,0.98,24085.0,24298.0,,5791.0,5329.0,11120.0,64.2,64.0,,,327.0,0,0,0,0,0,216.0,11120.0,64.1,7127.92,0.181806,0.182332,11.9016,37.037037,1.4877,934.328158,,
2019-04-27,2019,4,5,280.57,155.08,110.25,15.24,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5901.0,5458.0,11359.0,,,,,291.0,0,0,0,0,0,216.0,11359.0,,,,,,37.037037,,,,
2019-04-28,2019,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6289.0,5713.0,12002.0,,,,,324.0,0,0,0,0,0,216.0,12002.0,,,,,,37.037037,,,,
2019-04-29,2019,4,0,178.96,73.36,82.27,23.33,7.61,2.24,1.38,4.16,7.43,5.42,130374.0,4708.0,2024.6,108.0,108.0,38.0,38.1,8.02,7.99,2761.0,15421.0,2772.0,15446.0,3326.9,3717.3,1.88,0.85,2.08,1.15,26947.0,25169.0,4670.0,6184.0,5644.0,11828.0,64.5,64.4,,,313.0,0,0,0,0,0,216.0,11828.0,64.45,7623.146,0.179042,0.179464,11.7072,37.037037,1.4634,1010.318437,416.929341,440.944303
2019-04-30,2019,4,1,270.23,176.72,77.95,15.56,7.56,3.99,2.57,4.23,7.2,5.57,123493.0,,,102.0,102.0,38.1,38.0,8.01,8.0,2729.0,15384.0,2751.0,15328.0,,,2.32,0.88,2.29,0.97,24679.0,29153.0,,5655.0,5188.0,10843.0,64.7,64.5,,,330.0,0,0,0,0,0,204.0,10843.0,64.6,7004.578,0.177392,0.179475,11.3628,39.215686,1.42035,954.254233,,
2019-05-01,2019,5,2,200.93,149.99,35.88,15.06,7.64,2.88,1.9,4.28,7.34,5.51,141855.0,,,102.0,102.0,38.0,38.0,7.96,7.96,2715.0,15309.0,2768.0,15424.0,,,2.43,0.92,2.38,0.98,24034.0,29103.0,,5515.0,5043.0,10558.0,64.8,64.7,,,313.0,0,0,0,0,0,204.0,10558.0,64.75,6836.305,0.177347,0.179461,11.2404,39.215686,1.40505,939.290417,,
2019-05-02,2019,5,3,158.01,52.65,88.24,17.12,7.56,3.6,2.46,4.24,7.29,5.82,145919.0,,,108.0,108.0,38.0,38.0,8.02,8.06,2734.0,15402.0,2744.0,15400.0,,,2.64,1.29,2.39,1.5,27946.0,25220.0,,5828.0,5335.0,11163.0,63.8,63.5,,,359.0,0,0,0,0,0,216.0,11163.0,63.65,7105.2495,0.177509,0.178182,12.5712,37.037037,1.5714,887.982054,,
2019-05-03,2019,5,4,326.28,176.35,129.16,20.77,7.63,3.27,2.04,4.27,7.03,5.57,137067.0,,,108.0,108.0,38.0,38.0,7.94,7.97,2705.0,15326.0,2698.0,15346.0,,,2.55,1.1,2.57,1.06,33240.0,26061.0,,5584.0,5114.0,10698.0,64.0,63.8,,,360.0,0,0,0,0,0,216.0,10698.0,63.9,6836.022,0.176497,0.175811,12.0312,37.037037,1.5039,889.188111,,
2019-05-04,2019,5,5,233.95,176.41,39.53,18.01,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5572.0,5116.0,10688.0,,,,,285.0,0,0,0,0,0,216.0,10688.0,,,,,,37.037037,,,,
2019-05-05,2019,5,6,41.37,0.0,41.37,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5932.0,5366.0,11298.0,,,,,352.0,0,0,0,0,0,216.0,11298.0,,,,,,37.037037,,,,
2019-05-06,2019,5,0,211.37,149.93,36.45,24.99,7.7,2.41,1.55,4.26,7.09,5.46,118478.0,4437.0,2150.8,108.0,108.0,38.0,38.0,7.97,7.98,2604.0,15389.0,2631.0,15371.0,3473.6,3794.9,2.27,1.2,2.39,1.26,18149.0,22041.0,4121.0,5527.0,5043.0,10570.0,64.4,64.3,,,359.0,0,0,0,0,0,216.0,10570.0,64.35,6801.795,0.169212,0.171166,11.7936,37.037037,1.4742,896.248813,393.334467,438.569627
2019-05-07,2019,5,1,179.44,73.51,89.13,16.8,8.07,2.14,1.27,4.29,6.76,5.22,15136.0,,,108.0,108.0,38.1,38.0,8.0,7.99,2648.0,15405.0,2654.0,15412.0,,,2.25,0.89,2.3,0.87,23342.0,22534.0,,5382.0,4912.0,10294.0,64.5,64.4,,,357.0,0,0,0,0,0,216.0,10294.0,64.45,6634.483,0.171892,0.172203,11.2752,37.037037,1.4094,912.977153,,
2019-05-08,2019,5,2,296.69,153.53,130.08,13.08,7.66,2.32,1.92,4.24,6.87,5.4,135433.0,4563.0,,108.0,108.0,38.0,38.0,7.98,7.97,2667.0,15328.0,2632.0,15384.0,,,2.2,0.87,2.26,0.93,24323.0,22683.0,,5332.0,4884.0,10216.0,64.5,64.3,,,286.0,0,0,0,0,0,216.0,10216.0,64.4,6579.104,0.173995,0.171087,11.664,37.037037,1.458,875.857339,,
2019-05-09,2019,5,3,146.83,45.92,78.19,22.72,7.49,4.79,1.55,4.25,6.81,5.29,118478.0,,,108.0,108.0,38.1,38.0,8.03,8.03,2634.0,15475.0,2644.0,15474.0,,,2.56,1.28,2.26,1.25,26269.0,28839.0,,5395.0,4942.0,10337.0,64.8,64.9,,,161.0,0,0,0,0,0,216.0,10337.0,64.85,6703.5445,0.17021,0.170867,11.4264,37.037037,1.4283,904.659385,,
2019-05-10,2019,5,4,251.01,151.28,79.27,20.46,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5141.0,4674.0,9815.0,,,,,279.0,0,0,0,0,0,216.0,9815.0,,,,,,37.037037,,,,
2019-05-11,2019,5,5,220.01,154.8,47.62,17.59,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5308.0,4859.0,10167.0,,,,,316.0,0,0,0,0,0,216.0,10167.0,,,,,,37.037037,,,,
2019-05-12,2019,5,6,23.55,23.55,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5730.0,5209.0,10939.0,,,,,270.0,0,0,0,0,0,216.0,10939.0,,,,,,37.037037,,,,
2019-05-13,2019,5,0,302.39,146.77,130.72,24.9,7.63,4.32,2.79,4.31,6.92,5.65,130912.0,5016.0,1998.4,108.0,108.0,37.9,38.0,7.97,7.97,2625.0,15388.0,2643.0,15394.0,3654.8,3532.3,2.48,1.01,2.5,0.98,24404.0,19710.0,4910.0,5465.0,5030.0,10495.0,63.6,63.5,,,319.0,0,0,0,0,0,216.0,10495.0,63.55,6669.5725,0.170587,0.17169,12.204,37.037037,1.5255,859.963946,411.475176,399.981385
2019-05-14,2019,5,1,269.47,177.12,75.64,16.71,7.62,5.18,3.0,4.26,6.84,5.13,120947.0,,,108.0,108.0,38.0,38.0,7.98,7.98,2657.0,15254.0,2635.0,15227.0,,,2.65,1.2,2.4,0.97,26249.0,22473.0,,5375.0,4903.0,10278.0,64.8,63.3,,,329.0,0,0,0,0,0,216.0,10278.0,64.05,6583.059,0.174184,0.173048,11.0808,37.037037,1.3851,927.550357,,
2019-05-15,2019,5,2,230.93,180.24,35.56,15.13,7.46,4.59,2.92,4.45,6.7,5.09,124242.0,,,108.0,108.0,38.0,38.0,7.99,8.0,2638.0,15284.0,2645.0,15305.0,,,2.16,0.8,2.11,0.78,30392.0,24313.0,,5488.0,5009.0,10497.0,64.0,63.8,,,337.0,0,0,0,0,0,216.0,10497.0,63.9,6707.583,0.172599,0.172819,10.9944,37.037037,1.3743,954.758786,,
2019-05-16,2019,5,3,183.1,75.9,88.01,19.19,8.08,2.42,1.27,4.25,6.79,5.44,135424.0,,,108.0,108.0,37.9,38.0,7.95,7.96,2684.0,15443.0,2694.0,15484.0,,,2.38,0.91,2.28,1.06,25679.0,29622.0,,5624.0,5207.0,10831.0,64.2,64.1,,,358.0,0,0,0,0,0,216.0,10831.0,64.15,6948.0865,0.1738,0.173986,11.7504,37.037037,1.4688,921.755855,,
2019-05-17,2019,5,4,345.25,180.27,146.07,18.91,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5665.0,5201.0,10866.0,,,,,357.0,0,0,0,0,0,216.0,10866.0,,,,,,37.037037,,,,
2019-05-18,2019,5,5,184.49,127.08,39.3,18.11,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,5777.0,5275.0,11052.0,,,,,316.0,0,0,0,0,0,220.0,11052.0,,,,,,36.363636,,,,
2019-05-19,2019,5,6,23.91,23.91,0.0,0.0,,,,,,,,,,113.0,113.0,,,,,,,,,,,,,,,,,,6295.0,5698.0,11993.0,,,,,255.0,0,0,0,0,0,226.0,11993.0,,,,,,35.39823,,,,
2019-05-20,2019,5,0,135.9,75.0,38.82,22.08,7.27,5.15,3.53,4.2,7.1,5.65,138838.0,4467.0,1851.8,113.0,113.0,38.1,38.1,8.0,8.0,2754.0,15305.0,2768.0,15468.0,3966.6,3821.3,2.38,1.31,2.78,1.26,29320.0,25993.0,4901.0,6246.0,5657.0,11903.0,63.1,63.2,,,194.0,0,0,0,0,0,226.0,11903.0,63.15,7516.7445,0.179941,0.17895,12.769,35.39823,1.596125,932.179497,480.149221,462.560939
2019-05-21,2019,5,1,282.88,178.69,88.08,16.11,7.75,2.06,0.99,4.25,6.87,5.31,138463.0,,,114.0,114.0,38.0,38.0,8.04,8.04,2701.0,15384.0,2723.0,15421.0,,,2.28,0.8,2.41,0.98,24882.0,25289.0,,6054.0,5473.0,11527.0,63.5,63.5,,,340.0,0,0,0,0,0,228.0,11527.0,63.5,7319.645,0.175572,0.176577,12.1068,35.087719,1.51335,952.109558,,
2019-05-22,2019,5,2,385.24,236.85,132.15,16.24,7.65,2.63,1.67,4.32,6.92,5.35,127114.0,,,114.0,114.0,38.0,38.0,7.99,7.98,2671.0,15352.0,2734.0,15388.0,,,2.56,1.3,2.51,0.98,21570.0,22729.0,,6020.0,5441.0,11461.0,63.1,62.9,,,364.0,0,0,0,0,0,228.0,11461.0,63.0,7220.43,0.173984,0.177671,12.198,35.087719,1.52475,939.580259,,
2019-05-23,2019,5,3,170.3,72.03,79.52,18.75,7.9,2.32,1.36,4.14,7.24,5.35,145475.0,,,114.0,114.0,38.0,38.0,7.96,7.93,2721.0,15410.0,2745.0,15364.0,,,2.47,0.9,2.38,0.87,30906.0,21719.0,,6096.0,5549.0,11645.0,63.2,63.0,,,245.0,0,0,0,0,0,228.0,11645.0,63.1,7347.995,0.176574,0.178664,12.198,35.087719,1.52475,954.664699,,
2019-05-24,2019,5,4,213.28,155.63,38.59,19.06,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,6005.0,5412.0,11417.0,,,,,358.0,0,0,0,0,0,228.0,11417.0,,,,,,35.087719,,,,
2019-05-25,2019,5,5,212.9,128.81,65.47,18.62,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,5942.0,5438.0,11380.0,,,,,358.0,0,0,0,0,0,228.0,11380.0,,,,,,35.087719,,,,
2019-05-26,2019,5,6,65.88,24.89,40.99,0.0,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,6102.0,5516.0,11618.0,,,,,293.0,0,0,0,0,0,228.0,11618.0,,,,,,35.087719,,,,
2019-05-27,2019,5,0,315.6,201.26,88.82,25.52,8.21,2.23,1.08,4.17,7.01,5.1,135293.0,4872.0,2015.6,115.0,115.0,38.0,38.0,7.98,8.0,2784.0,15342.0,2762.0,15321.0,3701.4,3686.4,2.25,0.99,2.25,0.87,42329.0,33597.0,5299.0,6206.0,5660.0,11866.0,63.3,63.4,,,256.0,0,0,0,0,0,230.0,11866.0,63.35,7517.111,0.181463,0.180275,11.73,34.782609,1.46625,1011.594203,427.764004,443.692084
2019-05-28,2019,5,1,316.68,223.29,78.21,15.18,7.94,2.72,1.38,4.16,7.16,5.38,128918.0,,,116.0,116.0,38.0,38.0,8.0,7.97,2795.0,15362.0,2766.0,15284.0,,,2.76,1.1,2.48,1.16,28995.0,27800.0,,6209.0,5606.0,11815.0,63.4,63.5,,,217.0,0,0,0,0,0,232.0,11815.0,63.45,7496.6175,0.181942,0.180974,12.4816,34.482759,1.5602,946.593385,,
2019-05-29,2019,5,2,177.25,126.01,39.12,12.12,7.62,1.45,0.39,4.18,6.9,5.03,130054.0,,,118.0,118.0,38.0,38.2,8.03,8.0,2772.0,15315.0,2784.0,15352.0,,,2.18,1.1,2.29,1.07,24352.0,26452.0,,6321.0,5749.0,12070.0,64.0,63.4,,,362.0,0,0,0,0,0,236.0,12070.0,63.7,7688.59,0.180999,0.181344,11.8708,33.898305,1.48385,1016.780672,,
2019-05-30,2019,5,3,292.07,181.49,89.81,20.77,7.58,1.36,0.49,7.07,7.43,5.61,129474.0,,,120.0,120.0,38.0,38.1,7.99,8.03,2744.0,15284.0,2764.0,15288.0,,,2.37,1.1,2.46,0.87,28866.0,20077.0,,6494.0,5972.0,12466.0,63.6,63.4,,,272.0,0,0,0,0,0,240.0,12466.0,63.5,7915.91,0.179534,0.180795,13.464,33.333333,1.683,925.876411,,
2019-05-31,2019,5,4,329.5,205.0,105.3,19.2,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6730.0,6175.0,12905.0,,,,,364.0,0,0,0,0,0,240.0,12905.0,,,,,,33.333333,,,,
2019-06-01,2019,6,5,235.95,180.06,38.47,17.42,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6830.0,6290.0,13120.0,,,,,320.0,0,0,0,0,0,240.0,13120.0,,,,,,33.333333,,,,
2019-06-02,2019,6,6,43.99,0.0,43.99,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7302.0,6594.0,13896.0,,,,,308.0,0,0,0,0,0,240.0,13896.0,,,,,,33.333333,,,,
2019-06-03,2019,6,0,286.67,226.91,36.15,23.61,7.58,1.36,0.49,4.04,7.56,6.18,143908.0,4828.0,2109.0,120.0,120.0,38.0,38.1,,7.97,2805.0,15324.0,2788.0,15326.0,3617.0,3643.0,2.47,1.1,2.3,0.87,24700.0,18144.0,4408.0,7097.0,6606.0,13703.0,63.8,63.6,,,365.0,0,0,0,0,0,240.0,13703.0,63.7,8728.811,0.183046,0.181913,14.832,33.333333,1.854,923.880798,,414.896813
2019-06-04,2019,6,1,282.46,178.13,87.11,17.22,7.56,3.61,2.18,4.24,7.77,5.97,144252.0,,,120.0,120.0,38.0,38.4,,7.97,2834.0,15384.0,2805.0,15374.0,,,2.38,1.11,2.68,1.26,23599.0,20416.0,,6939.0,6379.0,13318.0,63.1,65.8,,,358.0,0,0,0,0,0,240.0,13318.0,64.45,8583.451,0.184217,0.182451,14.328,33.333333,1.791,929.508654,,
2019-06-05,2019,6,2,247.32,101.62,132.79,12.91,7.61,3.24,1.98,4.19,7.69,6.05,148356.0,,,120.0,120.0,38.0,38.3,,7.98,2809.0,15405.0,2747.0,15398.0,,,2.35,1.1,2.54,1.15,24524.0,23462.0,,6905.0,6324.0,13229.0,63.3,65.2,,,319.0,0,0,0,0,0,240.0,13229.0,64.25,8499.6325,0.182343,0.1784,14.52,33.333333,1.815,911.088154,,
2019-06-06,2019,6,3,310.74,207.75,80.66,22.33,7.89,4.2,2.78,4.16,7.32,5.78,136071.0,,,120.0,120.0,37.9,38.4,,7.98,2784.0,15421.0,2684.0,15401.0,,,2.38,1.01,2.29,0.97,22075.0,20922.0,,7024.0,6430.0,13454.0,63.3,65.0,,,361.0,0,0,0,0,0,240.0,13454.0,64.15,8630.741,0.180533,0.174274,13.872,33.333333,1.734,969.867359,,
2019-06-07,2019,6,4,210.24,157.28,37.49,15.47,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7214.0,6555.0,13769.0,,,,,362.0,0,0,0,0,0,240.0,13769.0,,,,,,33.333333,,,,
2019-06-08,2019,6,5,232.89,150.11,65.19,17.59,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7326.0,6702.0,14028.0,,,,,363.0,0,0,0,0,0,240.0,14028.0,,,,,,33.333333,,,,
2019-06-09,2019,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,115.0,115.0,,,,,,,,,,,,,,,,,,7270.0,6614.0,13884.0,,,,,366.0,0,0,0,0,0,230.0,13884.0,,,,,,34.782609,,,,
2019-06-10,2019,6,0,377.38,181.03,177.11,19.24,,,,4.18,7.58,5.68,141408.0,4867.0,2106.0,122.0,120.0,37.9,38.1,8.1,8.02,2764.0,15442.0,2798.0,15424.0,3541.0,3716.0,2.46,0.9,2.46,0.86,20720.0,19803.0,4634.0,7028.0,6433.0,13461.0,63.6,63.1,,,424.0,0,0,0,0,0,242.0,13461.0,63.35,8527.5435,0.178992,0.181406,13.7456,33.057851,1.7182,979.295193,517.451992,468.341881
2019-06-11,2019,6,1,282.46,208.0,58.01,16.45,,,,4.21,7.16,5.52,127560.0,,,120.0,122.0,38.0,38.1,8.07,8.06,2804.0,15431.0,2844.0,15462.0,,,2.78,1.04,2.31,0.88,38002.0,36033.0,,6710.0,6230.0,12940.0,63.7,63.2,,,358.0,0,0,0,0,0,242.0,12940.0,63.45,8210.43,0.181712,0.183935,13.3584,33.057851,1.6698,968.678884,,
2019-06-12,2019,6,2,209.43,153.62,38.86,16.95,,,,4.18,7.3,5.51,140582.0,,,123.0,123.0,38.0,38.0,8.02,8.0,2839.0,15467.0,2816.0,15421.0,,,2.62,1.2,2.58,1.16,25512.0,18783.0,,6746.0,6186.0,12932.0,63.8,63.2,,,426.0,0,0,0,0,0,246.0,12932.0,63.5,8211.82,0.183552,0.182608,13.5546,32.520325,1.694325,954.067254,,
2019-06-13,2019,6,3,292.51,184.26,88.65,19.6,,,,4.24,7.1,5.58,132824.0,,,120.0,120.0,38.0,38.0,8.01,8.0,2813.0,15384.0,2854.0,15384.0,,,2.26,1.09,2.38,1.15,24057.0,29665.0,,6649.0,6216.0,12865.0,64.7,64.5,,,278.0,0,0,0,0,0,240.0,12865.0,64.6,8310.79,0.182852,0.185517,13.392,33.333333,1.674,960.648148,,
2019-06-14,2019,6,4,209.58,132.99,60.71,15.88,,,,4.17,6.95,5.48,133645.0,,,120.0,120.0,38.0,38.0,8.03,8.0,2801.0,15421.0,2831.0,15400.0,,,2.37,1.02,2.4,1.08,21789.0,18967.0,,6794.0,6286.0,13080.0,63.9,63.4,,,327.0,0,0,0,0,0,240.0,13080.0,63.65,8325.42,0.181635,0.183831,13.152,33.333333,1.644,994.525547,,
2019-06-15,2019,6,5,257.19,181.49,59.21,16.49,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6885.0,6385.0,13270.0,,,,,433.0,0,0,0,0,0,240.0,13270.0,,,,,,33.333333,,,,
2019-06-16,2019,6,6,66.74,23.71,43.03,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7140.0,6557.0,13697.0,,,,,382.0,0,0,0,0,0,240.0,13697.0,,,,,,33.333333,,,,
2019-06-17,2019,6,0,290.39,234.85,36.85,18.69,,,,4.1,7.03,5.59,139069.0,4610.0,1996.0,120.0,120.0,37.9,38.0,8.02,8.01,2751.0,15462.0,2792.0,15410.0,3511.6,3857.9,2.37,1.1,2.31,0.97,21228.0,25446.0,4500.0,6918.0,6461.0,13379.0,64.0,63.3,,,364.0,0,0,0,0,0,240.0,13379.0,63.65,8515.7335,0.17792,0.181181,13.416,33.333333,1.677,997.242099,437.582133,473.821035
2019-06-18,2019,6,1,262.69,156.37,89.46,16.86,,,,4.26,7.11,5.47,139020.0,,,120.0,120.0,38.0,38.0,8.04,8.03,2731.0,15405.0,2816.0,15347.0,,,2.34,1.09,2.69,1.27,25645.0,25391.0,,6786.0,6232.0,13018.0,64.0,63.6,,,326.0,0,0,0,0,0,240.0,13018.0,63.8,8305.484,0.17728,0.183489,13.128,33.333333,1.641,991.620963,,
2019-06-19,2019,6,2,299.33,152.8,128.85,17.68,,,,4.27,7.02,5.41,134262.0,,,120.0,120.0,38.0,38.0,8.01,8.02,2764.0,15382.0,2745.0,15424.0,,,2.48,1.2,2.46,1.06,18561.0,17036.0,,6690.0,6286.0,12976.0,63.8,63.5,,,364.0,0,0,0,0,0,240.0,12976.0,63.65,8259.224,0.179691,0.177969,12.984,33.333333,1.623,999.383857,,
2019-06-20,2019,6,3,326.84,185.86,122.49,18.49,,,,3.98,6.94,5.29,121330.0,,,120.0,120.0,37.9,38.0,7.85,7.8,2824.0,15362.0,2804.0,15405.0,,,2.4,0.71,2.4,0.88,29610.0,27163.0,,6492.0,6127.0,12619.0,64.1,63.8,,,434.0,0,0,0,0,0,240.0,12619.0,63.95,8069.8505,0.18383,0.182019,12.696,33.333333,1.587,993.935098,,
2019-06-21,2019,6,4,238.11,185.64,37.12,15.35,,,,3.91,7.01,5.4,131582.0,,,120.0,120.0,38.0,38.0,7.87,7.83,2798.0,15406.0,2821.0,15425.0,,,2.38,1.12,2.36,0.99,24365.0,22057.0,,6582.0,6054.0,12636.0,63.9,63.6,,,331.0,0,0,0,0,0,240.0,12636.0,63.75,8055.45,0.181618,0.182885,12.96,33.333333,1.62,975.0,,
2019-06-22,2019,6,5,287.87,182.04,89.17,16.66,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6634.0,6180.0,12814.0,,,,,368.0,0,0,0,0,0,240.0,12814.0,,,,,,33.333333,,,,
2019-06-23,2019,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,6488.0,6000.0,12488.0,,,,,369.0,0,0,0,0,0,220.0,12488.0,,,,,,36.363636,,,,
2019-06-24,2019,6,0,319.02,210.19,87.83,21.0,,,,3.89,7.09,5.42,142051.0,4735.0,2115.2,120.0,120.0,38.0,38.0,7.85,7.84,2764.0,15424.0,2843.0,15412.0,3511.6,3857.9,2.36,1.1,2.38,1.05,25442.0,24365.0,4621.0,6569.0,6124.0,12693.0,63.8,63.5,,,358.0,0,0,0,0,0,240.0,12693.0,63.65,8079.0945,0.179201,0.184467,13.008,33.333333,1.626,975.784133,310.116658,333.614509
2019-06-25,2019,6,1,323.03,183.54,121.57,17.92,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6252.0,5720.0,11972.0,,,,,359.0,0,0,0,0,0,240.0,11972.0,,,,,,33.333333,,,,
2019-06-26,2019,6,2,207.12,151.53,38.61,16.98,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6338.0,5821.0,12159.0,,,,,363.0,0,0,0,0,0,240.0,12159.0,,,,,,33.333333,,,,
2019-06-27,2019,6,3,294.04,185.27,89.84,18.93,,,,4.2,6.53,4.89,127767.0,,,120.0,120.0,37.9,38.0,7.83,7.81,2721.0,15342.0,2751.0,15465.0,,,2.54,1.09,2.4,0.97,19326.0,16225.0,,6414.0,5953.0,12367.0,68.8,68.7,,,364.0,0,0,0,0,0,240.0,12367.0,68.75,8502.3125,0.177356,0.177886,11.736,33.333333,1.467,1053.76619,,
2019-06-28,2019,6,4,308.75,157.66,131.46,19.63,,,,4.14,6.72,5.27,130541.0,,,115.0,115.0,38.0,38.0,7.86,7.84,2689.0,15421.0,2738.0,15384.0,,,2.42,1.05,2.4,1.01,21542.0,20347.0,,6039.0,5581.0,11620.0,67.7,67.5,,,397.0,0,0,0,0,0,230.0,11620.0,67.6,7855.12,0.174373,0.177977,12.121,34.782609,1.515125,958.666777,,
2019-06-29,2019,6,5,246.56,207.02,19.46,20.08,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6577.0,6091.0,12668.0,,,,,399.0,0,0,0,0,0,240.0,12668.0,,,,,,33.333333,,,,
2019-06-30,2019,6,6,63.33,0.0,63.33,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6286.0,5750.0,12036.0,,,,,343.0,0,0,0,0,0,240.0,12036.0,,,,,,33.333333,,,,
2019-07-01,2019,7,0,285.38,210.37,54.74,20.27,7.68,2.39,1.45,4.43,6.01,4.36,146225.0,4830.0,2064.0,120.0,120.0,38.0,38.0,7.89,7.86,2875.0,15388.0,2842.0,15352.0,3276.0,3492.0,2.36,1.0,2.46,1.06,27548.0,23608.0,4518.0,6257.0,5796.0,12053.0,67.5,67.4,,,360.0,0,0,0,0,0,240.0,12053.0,67.45,8129.7485,0.186834,0.185122,10.464,33.333333,1.308,1151.853976,314.542512,314.921159
2019-07-02,2019,7,1,292.07,183.73,88.61,19.73,7.85,1.91,0.96,4.46,5.67,4.1,133939.0,,,120.0,120.0,38.0,38.0,7.76,7.78,2731.0,15245.0,2698.0,15298.0,,,2.42,0.98,2.26,0.77,20107.0,18664.0,,5884.0,5378.0,11262.0,69.1,68.8,,,365.0,0,0,0,0,0,240.0,11262.0,68.95,7765.149,0.179141,0.176363,9.84,33.333333,1.23,1144.512195,,
2019-07-03,2019,7,2,304.08,154.37,131.33,18.38,7.65,3.88,2.36,4.48,5.49,4.2,122770.0,,,120.0,120.0,38.0,38.0,7.8,7.84,2664.0,15321.0,2631.0,15388.0,,,2.28,1.1,2.4,1.07,20000.0,16513.0,,5884.0,5424.0,11308.0,69.4,69.2,,,385.0,0,0,0,0,0,240.0,11308.0,69.3,7836.444,0.173879,0.170977,10.08,33.333333,1.26,1121.825397,,
2019-07-04,2019,7,3,289.06,188.31,81.16,19.59,7.72,2.54,1.62,4.42,5.55,4.27,125743.0,,,120.0,120.0,38.0,38.0,7.79,7.8,2685.0,15354.0,2648.0,15424.0,,,2.38,1.08,2.42,1.05,21240.0,19284.0,,5836.0,5376.0,11212.0,69.5,69.4,,,384.0,0,0,0,0,0,240.0,11212.0,69.45,7786.734,0.174873,0.17168,10.248,33.333333,1.281,1094.067135,,
2019-07-05,2019,7,4,213.85,158.37,38.53,16.95,7.48,4.06,2.74,4.64,5.23,4.02,136944.0,,,120.0,120.0,38.0,38.0,7.8,7.79,2735.0,15257.0,2762.0,15388.0,,,2.68,1.41,2.69,1.36,28455.0,21159.0,,5872.0,5457.0,11329.0,69.2,69.1,,,404.0,0,0,0,0,0,240.0,11329.0,69.15,7834.0035,0.179262,0.179491,9.648,33.333333,1.206,1174.233002,,
2019-07-06,2019,7,5,269.86,205.86,46.4,17.6,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5923.0,5546.0,11469.0,,,,,358.0,0,0,0,0,0,240.0,11469.0,,,,,,33.333333,,,,
2019-07-07,2019,7,6,41.12,0.0,41.12,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6207.0,5760.0,11967.0,,,,,405.0,0,0,0,0,0,240.0,11967.0,,,,,,33.333333,,,,
2019-07-08,2019,7,0,361.58,210.99,129.94,20.65,7.48,4.98,3.08,5.02,5.07,3.5,120241.0,4476.0,2194.1,120.0,120.0,38.0,38.0,7.78,7.78,2781.0,15324.0,2821.0,15325.0,3241.3,3483.2,2.49,1.11,2.63,1.24,24783.0,22772.0,4284.0,5754.0,5446.0,11200.0,69.8,69.7,,,357.0,0,0,0,0,0,240.0,11200.0,69.75,7812.0,0.18148,0.184078,8.4,33.333333,1.05,1333.333333,246.880344,265.30516
2019-07-09,2019,7,1,257.71,159.82,78.18,19.71,7.54,2.71,1.66,4.8,5.33,3.65,124524.0,,,120.0,120.0,38.0,38.0,7.8,7.79,2864.0,15362.0,2842.0,15386.0,,,2.72,1.48,2.66,1.25,23842.0,21552.0,,5434.0,5061.0,10495.0,69.6,69.5,,,379.0,0,0,0,0,0,240.0,10495.0,69.55,7299.2725,0.186434,0.184713,8.76,33.333333,1.095,1198.059361,,
2019-07-10,2019,7,2,182.35,126.55,36.97,18.83,7.66,2.41,1.36,5.14,4.98,3.41,112872.0,,,120.0,120.0,38.0,38.0,7.83,7.84,2821.0,15288.0,2805.0,15325.0,,,2.49,1.41,2.38,1.2,17889.0,18518.0,,5338.0,5028.0,10366.0,69.2,69.1,,,348.0,0,0,0,0,0,240.0,10366.0,69.15,7168.089,0.184524,0.183034,8.184,33.333333,1.023,1266.617791,,
2019-07-11,2019,7,3,290.46,183.84,88.33,18.29,,,,5.16,5.29,3.81,107720.0,,,120.0,120.0,38.0,38.0,7.84,7.8,2854.0,15212.0,2842.0,15288.0,,,2.36,1.0,2.38,1.06,16232.0,16145.0,,5312.0,4989.0,10301.0,69.5,69.4,,,362.0,0,0,0,0,0,240.0,10301.0,69.45,7154.0445,0.187615,0.185897,9.144,33.333333,1.143,1126.531059,,
2019-07-12,2019,7,4,306.1,159.16,129.91,17.03,,,,5.16,5.29,3.81,107720.0,,,120.0,120.0,38.0,38.0,7.84,7.8,2854.0,15212.0,2842.0,15288.0,,,2.36,1.0,2.38,1.06,16232.0,16145.0,,5255.0,4977.0,10232.0,69.5,69.4,,,319.0,0,0,0,0,0,240.0,10232.0,69.45,7106.124,0.187615,0.185897,9.144,33.333333,1.143,1118.985127,,
2019-07-13,2019,7,5,246.75,207.73,19.18,19.84,,,,,,,,,,108.0,106.0,,,,,,,,,,,,,,,,,,5206.0,4807.0,10013.0,,,,,285.0,0,0,0,0,0,214.0,10013.0,,,,,,37.383178,,,,
2019-07-14,2019,7,6,62.79,0.0,62.79,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5880.0,5573.0,11453.0,,,,,285.0,0,0,0,0,0,240.0,11453.0,,,,,,33.333333,,,,
2019-07-15,2019,7,0,290.48,210.71,58.45,21.32,,,,4.52,6.42,4.68,135200.0,4468.0,2084.0,118.0,118.0,38.0,38.0,7.84,7.82,2864.0,15398.0,2882.0,15428.0,3352.0,3548.0,2.25,0.99,2.48,0.78,18158.0,18536.0,4476.0,5576.0,5207.0,10783.0,68.9,68.8,,,339.0,0,0,0,0,0,236.0,10783.0,68.85,7424.0955,0.185998,0.186803,11.0448,33.898305,1.3806,976.296538,289.866465,294.151568
2019-07-16,2019,7,1,270.18,159.13,89.47,21.58,,,,4.48,6.38,4.54,139515.0,,,125.0,125.0,38.0,38.0,7.82,7.83,2842.0,15405.0,2875.0,15405.0,,,2.38,1.05,2.34,1.08,19848.0,19645.0,,5863.0,5515.0,11378.0,68.5,68.4,,,277.0,0,0,0,0,0,250.0,11378.0,68.45,7788.241,0.184486,0.186628,11.35,32.0,1.41875,1002.46696,,
2019-07-17,2019,7,2,263.13,155.2,89.35,18.58,,,,4.14,7.11,5.73,111496.0,,,132.0,132.0,38.0,38.0,7.82,7.8,2867.0,15424.0,2821.0,15352.0,,,2.48,1.11,2.38,0.97,18538.0,20700.0,,6439.0,6113.0,12552.0,67.3,67.2,,,224.0,0,0,0,0,0,264.0,12552.0,67.25,8441.22,0.185879,0.183755,15.1272,30.30303,1.8909,829.763605,,
2019-07-18,2019,7,3,335.12,186.01,125.03,24.08,,,,4.1,6.74,5.11,123652.0,,,132.0,132.0,38.0,38.0,7.84,7.83,2821.0,15484.0,2882.0,15401.0,,,2.4,1.05,2.42,1.05,19346.0,19532.0,,6822.0,6454.0,13276.0,67.2,67.1,,,285.0,0,0,0,0,0,264.0,13276.0,67.15,8914.834,0.182188,0.187131,13.4904,30.30303,1.6863,984.107217,,
2019-07-19,2019,7,4,216.19,158.82,38.37,19.0,,,,,,,,,,124.0,124.0,,,,,,,,,,,,,,,,,,6495.0,6270.0,12765.0,,,,,313.0,0,0,0,0,0,248.0,12765.0,,,,,,32.258065,,,,
2019-07-20,2019,7,5,309.38,206.36,83.3,19.72,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6572.0,6283.0,12855.0,,,,,360.0,0,0,0,0,0,240.0,12855.0,,,,,,33.333333,,,,
2019-07-21,2019,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,123.0,123.0,,,,,,,,,,,,,,,,,,6868.0,6690.0,13558.0,,,,,369.0,0,0,0,0,0,246.0,13558.0,,,,,,32.520325,,,,
2019-07-22,2019,7,0,369.98,210.53,137.4,22.05,,,,4.25,7.02,5.57,105603.0,4039.0,1648.0,125.0,124.0,38.0,38.0,7.78,7.74,2895.0,15388.0,2924.0,15364.0,3206.0,3367.0,2.25,0.99,2.37,0.87,16686.0,13823.0,4507.0,5949.0,5701.0,11650.0,66.8,66.3,,,361.0,0,0,0,0,0,249.0,11650.0,66.55,7753.075,0.188134,0.190315,13.8693,32.128514,1.733662,839.984714,244.191646,235.467399
2019-07-23,2019,7,1,261.91,157.57,82.58,21.76,,,,3.92,6.93,5.67,139692.0,,,125.0,126.0,38.0,38.0,7.76,7.74,2862.0,15354.0,2894.0,15326.0,,,2.54,1.29,2.83,1.53,26891.0,25028.0,,5722.0,5618.0,11340.0,66.5,66.1,,,338.0,0,0,0,0,0,251.0,11340.0,66.3,7518.42,0.186401,0.188829,14.2317,31.87251,1.778962,796.812749,,
2019-07-24,2019,7,2,213.96,155.45,37.01,21.5,,,,3.89,6.76,5.5,117017.0,,,120.0,120.0,38.0,38.0,7.74,7.72,2882.0,15364.0,2824.0,15317.0,,,2.24,1.37,2.09,1.25,23241.0,21723.0,,5540.0,5407.0,10947.0,66.8,66.3,,,335.0,0,0,0,0,0,240.0,10947.0,66.55,7285.2285,0.187581,0.18437,13.2,33.333333,1.65,829.318182,,
2019-07-25,2019,7,3,299.49,186.48,89.2,23.81,,,,3.92,7.38,6.3,143840.0,,,120.0,120.0,38.0,38.0,7.75,7.73,2835.0,15405.0,2836.0,15411.0,,,2.65,1.19,2.59,1.07,21352.0,20554.0,,5856.0,5669.0,11525.0,66.1,65.7,,,295.0,0,0,0,0,0,240.0,11525.0,65.9,7594.975,0.184031,0.184024,15.12,33.333333,1.89,762.23545,,
2019-07-26,2019,7,4,264.55,159.19,85.42,19.94,,,,3.83,7.36,6.03,126970.0,,,120.0,120.0,38.0,38.0,7.72,7.7,2892.0,15288.0,2954.0,15276.0,,,2.55,1.39,1.8,1.24,19222.0,16883.0,,5984.0,5869.0,11853.0,65.4,65.1,,,359.0,0,0,0,0,0,240.0,11853.0,65.25,7734.0825,0.189168,0.193375,14.472,33.333333,1.809,819.029851,,
2019-07-27,2019,7,5,252.76,208.32,19.52,24.92,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6279.0,6089.0,12368.0,,,,,309.0,0,0,0,0,0,240.0,12368.0,,,,,,33.333333,,,,
2019-07-28,2019,7,6,84.53,0.0,84.53,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6454.0,6347.0,12801.0,,,,,362.0,0,0,0,0,0,240.0,12801.0,,,,,,33.333333,,,,
2019-07-29,2019,7,0,290.86,211.58,56.93,22.35,,,,3.81,7.14,5.76,128854.0,4354.0,2022.0,120.0,120.0,39.5,39.5,7.75,7.72,2845.0,15142.0,2811.0,15299.0,3489.0,3421.0,2.48,1.38,2.31,1.16,22429.0,21546.0,4484.0,5753.0,5574.0,11327.0,65.2,65.0,,,335.0,0,0,0,0,0,240.0,11327.0,65.1,7373.877,0.187888,0.183737,13.824,33.333333,1.728,819.372106,272.664437,250.814061
2019-07-30,2019,7,1,327.69,210.87,87.37,29.45,7.86,2.9,2.13,3.96,6.75,5.13,109254.0,,,120.0,120.0,39.4,39.6,7.8,7.78,2721.0,15422.0,2756.0,15385.0,,,2.27,0.9,2.21,0.78,20226.0,17400.0,,5657.0,5522.0,11179.0,65.4,65.2,,,319.0,0,0,0,0,0,240.0,11179.0,65.3,7299.887,0.176436,0.179136,12.312,33.333333,1.539,907.975958,,
2019-07-31,2019,7,2,240.19,126.82,88.97,24.4,7.82,2.32,1.46,3.96,6.83,5.39,123065.0,,,120.0,120.0,39.4,39.5,7.79,7.78,2829.0,15438.0,2846.0,15421.0,,,2.54,1.39,2.56,1.35,22727.0,19357.0,,5647.0,5526.0,11173.0,65.3,65.1,,,366.0,0,0,0,0,0,240.0,11173.0,65.2,7284.796,0.183249,0.184554,12.936,33.333333,1.617,863.713667,,
