date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2019-08-01,2019,8,3,300.57,161.72,121.4,17.45,7.65,2.16,1.33,4.03,6.7,,116358.0,,,120.0,120.0,39.4,39.5,7.82,7.79,2752.0,15462.0,2776.0,15377.0,,,1.96,0.89,2.56,0.96,14385.0,14947.0,,5601.0,5442.0,11043.0,65.6,65.4,,,346.0,0,0,0,0,0,240.0,11043.0,65.5,7233.165,0.177985,0.180529,,33.333333,,,,
2019-08-02,2019,8,4,238.77,177.78,39.06,21.93,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5568.0,5465.0,11033.0,,,,,356.0,0,0,0,0,0,240.0,11033.0,,,,,,33.333333,,,,
2019-08-03,2019,8,5,229.67,132.02,89.31,8.34,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5939.0,5753.0,11692.0,,,,,359.0,0,0,0,0,0,240.0,11692.0,,,,,,33.333333,,,,
2019-08-04,2019,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5888.0,5839.0,11727.0,,,,,358.0,0,0,0,0,0,240.0,11727.0,,,,,,33.333333,,,,
2019-08-05,2019,8,0,370.81,211.26,129.84,29.71,7.88,2.18,1.24,4.34,6.23,4.67,118737.0,4170.0,1952.0,120.0,123.0,39.7,39.9,7.86,7.81,2847.0,15486.0,2787.0,15426.0,3011.0,3533.0,2.05,1.08,2.35,1.24,24325.0,22435.0,3830.0,5597.0,5537.0,11134.0,66.8,66.3,,,351.0,0,0,0,0,0,243.0,11134.0,66.55,7409.677,0.183843,0.180669,11.3481,32.921811,1.418512,981.133406,299.911291,320.794705
2019-08-06,2019,8,1,267.14,160.8,79.05,27.29,7.72,2.87,1.64,4.5,5.69,4.4,113941.0,,,120.0,126.0,39.7,39.9,7.84,7.86,2862.0,15421.0,2821.0,15262.0,,,2.44,0.89,2.5,0.88,17426.0,17227.0,,5387.0,5523.0,10910.0,67.8,67.3,,,310.0,0,0,0,0,0,246.0,10910.0,67.55,7369.705,0.185591,0.184838,10.824,32.520325,1.353,1007.945307,,
2019-08-07,2019,8,2,166.52,128.03,38.49,0.0,7.88,2.52,1.37,4.66,5.38,3.97,108004.0,,,120.0,128.0,39.7,39.9,7.96,7.95,2884.0,15534.0,2862.0,15346.0,,,2.53,1.28,2.5,1.07,15633.0,15600.0,,5272.0,5450.0,10722.0,68.5,68.1,,,333.0,0,0,0,0,0,248.0,10722.0,68.3,7323.126,0.185657,0.186498,9.8456,32.258065,1.2307,1089.014382,,
2019-08-08,2019,8,3,251.6,162.75,88.85,0.0,7.76,1.8,0.95,5.04,4.88,3.21,107936.0,,,120.0,132.0,39.7,39.9,7.85,7.83,2845.0,15328.0,2805.0,15244.0,,,2.28,0.8,2.37,0.77,20396.0,25063.0,,5172.0,5476.0,10648.0,68.6,68.0,,,304.0,0,0,0,0,0,252.0,10648.0,68.3,7272.584,0.185608,0.184007,8.0892,31.746032,1.01115,1316.322999,,
2019-08-09,2019,8,4,279.41,128.11,130.73,20.57,7.7,3.98,2.55,5.2,5.05,3.72,141320.0,,,120.0,132.0,39.7,39.9,7.91,7.94,2805.0,15369.0,2921.0,15341.0,,,2.19,0.92,2.36,1.25,20816.0,21337.0,,5013.0,5236.0,10249.0,69.3,69.1,,,359.0,0,0,0,0,0,252.0,10249.0,69.2,7092.308,0.18251,0.190405,9.3744,31.746032,1.1718,1093.296638,,
2019-08-10,2019,8,5,300.89,237.33,39.08,24.48,,,,,,,,,,120.0,132.0,,,,,,,,,,,,,,,,,,5164.0,5385.0,10549.0,,,,,359.0,0,0,0,0,0,252.0,10549.0,,,,,,31.746032,,,,
2019-08-11,2019,8,6,69.03,27.68,41.35,0.0,,,,,,,,,,128.0,138.0,,,,,,,,,,,,,,,,,,5534.0,5816.0,11350.0,,,,,361.0,0,0,0,0,0,266.0,11350.0,,,,,,30.075188,,,,
2019-08-12,2019,8,0,266.61,186.28,58.85,21.48,7.85,2.5,1.46,5.26,5.12,3.72,102355.0,3626.0,2144.0,120.0,132.0,39.7,39.8,7.92,7.89,2855.0,15384.0,2894.0,15362.0,3411.0,3652.0,2.24,1.19,2.47,1.16,16595.0,15891.0,3916.0,5158.0,5422.0,10580.0,68.7,69.1,,,360.0,0,0,0,0,0,252.0,10580.0,68.9,7289.62,0.185582,0.188387,9.3744,31.746032,1.1718,1128.605564,384.416286,389.244043
2019-08-13,2019,8,1,294.34,179.56,88.24,26.54,7.76,4.55,2.1,5.34,4.89,3.44,110988.0,,,120.0,132.0,39.7,39.8,7.95,7.92,2764.0,15524.0,2806.0,15401.0,,,2.47,1.0,2.55,0.96,18809.0,19183.0,,4932.0,5254.0,10186.0,68.8,69.2,,,358.0,0,0,0,0,0,252.0,10186.0,69.0,7028.34,0.178047,0.182196,8.6688,31.746032,1.0836,1175.018457,,
2019-08-14,2019,8,2,302.37,158.83,123.86,19.68,7.86,3.27,1.76,5.44,4.84,3.16,110466.0,,,120.0,132.0,39.6,39.8,7.98,7.98,2721.0,15694.0,2784.0,15821.0,,,2.55,1.0,2.48,0.97,26891.0,25409.0,,4988.0,5343.0,10331.0,71.4,71.2,,,264.0,0,0,0,0,0,252.0,10331.0,71.3,7366.003,0.173378,0.175969,7.9632,31.746032,0.9954,1297.342777,,
2019-08-15,2019,8,3,276.7,157.32,97.23,22.15,7.78,4.62,3.16,5.51,4.79,3.57,111670.0,,,126.0,132.0,39.6,39.8,8.02,8.01,2746.0,15797.0,2752.0,5866.0,,,2.27,1.3,2.43,1.28,21765.0,18865.0,,5309.0,5428.0,10737.0,70.9,71.1,,,336.0,0,0,0,0,0,258.0,10737.0,71.0,7623.27,0.17383,0.469144,9.2106,31.007752,1.151325,1165.722103,,
2019-08-16,2019,8,4,217.87,179.59,19.43,18.85,7.75,5.74,3.62,5.61,4.84,3.56,110413.0,,,132.0,132.0,39.5,39.7,7.97,7.93,2705.0,15769.0,2781.0,15769.0,,,2.46,1.39,2.45,1.15,14385.0,15835.0,,5557.0,5445.0,11002.0,71.9,71.8,,,361.0,0,0,0,0,0,264.0,11002.0,71.85,7904.937,0.171539,0.176359,9.3984,30.30303,1.1748,1170.624787,,
2019-08-17,2019,8,5,245.45,156.19,89.26,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5550.0,5334.0,10884.0,,,,,292.0,0,0,0,0,0,264.0,10884.0,,,,,,30.30303,,,,
2019-08-18,2019,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5471.0,5346.0,10817.0,,,,,207.0,0,0,0,0,0,264.0,10817.0,,,,,,30.30303,,,,
2019-08-19,2019,8,0,340.38,186.2,132.03,22.15,8.05,,,5.64,4.9,3.67,104213.0,3913.0,2276.0,132.0,132.0,39.4,39.6,8.03,8.06,2689.0,15723.0,2731.0,15705.0,3538.0,3666.0,2.53,1.31,2.5,1.2,28910.0,22159.0,4359.0,5205.0,4986.0,10191.0,72.3,72.1,,,194.0,0,0,0,0,0,264.0,10191.0,72.2,7357.902,0.171023,0.173894,9.6888,30.30303,1.2111,1051.833044,489.312592,543.885878
2019-08-20,2019,8,1,306.51,182.04,98.91,25.56,7.88,4.19,2.73,6.23,4.63,3.42,95634.0,,,132.0,132.0,39.5,39.7,8.05,8.04,2692.0,15744.0,2759.0,15721.0,,,2.39,1.31,2.66,1.4,11934.0,13240.0,,4986.0,4814.0,9800.0,71.9,71.8,,,352.0,0,0,0,0,0,264.0,9800.0,71.85,7041.3,0.170986,0.175498,9.0288,30.30303,1.1286,1085.415559,,
2019-08-21,2019,8,2,195.06,156.64,19.97,18.45,7.96,2.62,1.7,6.09,4.73,3.41,95209.0,,,132.0,132.0,39.3,39.6,8.03,8.02,2708.0,15752.0,2722.0,15654.0,,,2.4,1.21,2.56,1.25,16755.0,26942.0,,5104.0,4986.0,10090.0,72.9,72.7,,,260.0,0,0,0,0,0,264.0,10090.0,72.8,7345.52,0.171915,0.173885,9.0024,30.30303,1.1253,1120.812228,,
2019-08-22,2019,8,3,246.89,157.98,88.91,0.0,8.24,2.21,1.26,5.93,5.08,3.71,118870.0,,,132.0,132.0,39.3,39.6,8.18,8.21,2721.0,15740.0,2739.0,15751.0,,,2.29,1.31,2.34,1.18,12058.0,10362.0,,5691.0,5407.0,11098.0,72.7,72.5,,,317.0,0,0,0,0,0,264.0,11098.0,72.6,8057.148,0.172872,0.173894,9.7944,30.30303,1.2243,1133.096463,,
2019-08-23,2019,8,4,329.52,180.85,131.03,17.64,8.03,3.69,2.13,5.92,5.1,3.71,111220.0,,,132.0,132.0,39.9,39.6,8.07,8.07,2675.0,15705.0,2754.0,15726.0,,,2.49,1.41,2.51,1.27,9530.0,10555.0,,5813.0,5505.0,11318.0,73.0,72.8,,,409.0,0,0,0,0,0,264.0,11318.0,72.9,8250.822,0.170328,0.175124,9.7944,30.30303,1.2243,1155.558278,,
2019-08-24,2019,8,5,268.28,209.38,38.45,20.45,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5786.0,5520.0,11306.0,,,,,278.0,0,0,0,0,0,264.0,11306.0,,,,,,30.30303,,,,
2019-08-25,2019,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6081.0,5954.0,12035.0,,,,,364.0,0,0,0,0,0,264.0,12035.0,,,,,,30.30303,,,,
2019-08-26,2019,8,0,282.85,180.91,81.17,20.77,8.08,2.23,1.27,5.79,5.02,3.63,113476.0,4103.0,2224.0,132.0,140.0,39.7,39.3,8.1,8.07,2684.0,15782.0,2792.0,15755.0,3370.0,3451.0,2.66,1.38,2.45,1.11,15906.0,11538.0,3967.0,6158.0,6129.0,12287.0,73.1,72.6,,,265.0,0,0,0,0,0,272.0,12287.0,72.85,8951.0795,0.170067,0.177214,9.8736,29.411765,1.2342,1244.42959,543.393502,513.61624
2019-08-27,2019,8,1,295.1,182.29,89.31,23.5,8.21,1.8,1.05,5.83,4.83,3.37,115874.0,,,132.0,144.0,39.7,39.3,8.14,8.12,2652.0,15756.0,2769.0,15743.0,,,2.19,1.21,2.37,1.15,17984.0,18561.0,,5922.0,6195.0,12117.0,72.9,72.5,,,363.0,0,0,0,0,0,276.0,12117.0,72.7,8809.059,0.168317,0.175888,9.3012,28.985507,1.16265,1302.735131,,
2019-08-28,2019,8,2,331.21,182.13,131.52,17.56,8.2,2.75,1.72,5.97,4.66,3.47,109763.0,,,132.0,144.0,39.7,39.3,8.13,8.11,2661.0,15721.0,2789.0,15734.0,,,2.28,1.11,2.37,1.25,21414.0,22462.0,,5603.0,5973.0,11576.0,73.3,72.9,,,362.0,0,0,0,0,0,276.0,11576.0,73.1,8462.056,0.169264,0.177259,9.5772,28.985507,1.19715,1208.704005,,
2019-08-29,2019,8,3,296.1,175.32,103.09,17.69,8.05,2.85,1.73,5.99,4.87,3.3,147724.0,,,132.0,144.0,39.8,39.4,8.16,8.12,2674.0,15776.0,2821.0,15721.0,,,2.33,1.13,2.33,0.95,13301.0,11049.0,,5823.0,6144.0,11967.0,73.5,73.1,,,333.0,0,0,0,0,0,276.0,11967.0,73.3,8771.811,0.169498,0.179442,9.108,28.985507,1.1385,1313.899868,,
2019-08-30,2019,8,4,170.04,151.72,18.32,0.0,7.93,3.08,2.31,6.0,5.28,4.17,129235.0,,,132.0,144.0,39.6,39.5,8.23,8.23,2694.0,15820.0,2894.0,15782.0,,,2.57,1.45,2.51,1.56,13341.0,17827.0,,5896.0,6444.0,12340.0,72.8,71.8,,,359.0,0,0,0,0,0,276.0,12340.0,72.3,8921.82,0.170291,0.183373,11.5092,28.985507,1.43865,1072.18573,,
2019-08-31,2019,8,5,285.49,179.14,82.52,23.83,,,,,,,,,,132.0,144.0,,,,,,,,,,,,,,,,,,5915.0,6614.0,12529.0,,,,,362.0,0,0,0,0,0,276.0,12529.0,,,,,,28.985507,,,,
2019-09-01,2019,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,132.0,144.0,,,,,,,,,,,,,,,,,,5783.0,6746.0,12529.0,,,,,363.0,0,0,0,0,0,276.0,12529.0,,,,,,28.985507,,,,
2019-09-02,2019,9,0,325.43,210.5,94.75,20.18,8.16,2.04,1.31,5.88,5.69,3.96,122561.0,4251.0,2278.0,129.0,144.0,39.4,39.5,8.18,8.23,3097.0,15424.0,2921.0,16098.0,3206.0,3376.0,2.36,1.19,2.35,1.14,17413.0,18433.0,3770.0,5807.0,6928.0,12735.0,70.4,72.0,,,358.0,0,0,0,0,0,273.0,12735.0,71.2,9067.32,0.200791,0.181451,10.8108,29.304029,1.35135,1177.988678,592.508503,688.136198
2019-09-03,2019,9,1,226.41,128.06,80.51,17.84,8.38,1.8,1.11,5.48,6.9,5.1,157436.0,,,96.0,144.0,39.5,39.6,8.2,8.22,3264.0,15528.0,2853.0,16055.0,,,2.5,0.32,2.4,1.21,19769.0,20532.0,,5547.0,7231.0,12778.0,70.0,71.5,,,331.0,0,0,0,0,0,240.0,12778.0,70.75,9040.435,0.210201,0.177702,12.24,33.333333,1.53,1043.954248,,
2019-09-04,2019,9,2,332.99,235.51,77.87,19.61,8.24,2.11,1.45,5.73,6.11,4.44,125053.0,,,54.0,83.0,39.4,39.4,8.24,8.25,3184.0,15484.0,2821.0,16105.0,,,2.65,1.59,2.68,1.45,18157.0,16670.0,,4514.0,6227.0,10741.0,71.3,72.5,,,275.0,0,0,0,0,0,137.0,10741.0,71.9,7722.779,0.205632,0.175163,6.0828,58.394161,0.76035,1765.798645,,
2019-09-05,2019,9,3,290.2,183.24,86.87,20.09,8.5,2.4,1.45,5.99,5.99,4.39,123971.0,,,76.0,96.0,39.4,39.4,8.31,8.32,3154.0,15505.0,2758.0,16022.0,,,2.46,1.49,2.38,1.25,19325.0,17154.0,,4559.0,5063.0,9622.0,72.5,72.8,,,292.0,0,0,0,0,0,172.0,9622.0,72.65,6990.383,0.203418,0.172138,7.5508,46.511628,0.94385,1274.302061,,
2019-09-06,2019,9,4,287.67,180.61,88.45,18.61,8.41,2.11,1.35,5.95,5.83,3.96,134308.0,,,96.0,108.0,39.4,39.4,8.35,8.36,3010.0,15544.0,2823.0,16076.0,,,2.59,1.17,2.61,1.27,21687.0,21179.0,,4763.0,5166.0,9929.0,73.6,72.0,,,340.0,0,0,0,0,0,204.0,9929.0,72.8,7228.312,0.193644,0.175603,8.0784,39.215686,1.0098,1229.080016,,
2019-09-07,2019,9,5,355.75,211.2,123.86,20.69,,,,,,,,,,96.0,108.0,,,,,,,,,,,,,,,,,,4924.0,5182.0,10106.0,,,,,347.0,0,0,0,0,0,204.0,10106.0,,,,,,39.215686,,,,
2019-09-08,2019,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,108.0,,,,,,,,,,,,,,,,,,4851.0,5236.0,10087.0,,,,,271.0,0,0,0,0,0,204.0,10087.0,,,,,,39.215686,,,,
2019-09-09,2019,9,0,270.79,211.81,38.0,20.98,8.18,2.35,1.52,5.96,5.62,4.44,117321.0,4275.0,3541.0,96.0,108.0,39.5,39.5,8.39,8.4,2865.0,15444.0,2885.0,15892.0,2164.0,3625.0,2.56,1.5,2.65,1.44,17283.0,15497.0,4535.0,4906.0,5221.0,10127.0,71.7,70.7,,,262.0,0,0,0,0,0,204.0,10127.0,71.2,7210.424,0.185509,0.181538,9.0576,39.215686,1.1322,1118.066596,584.50222,995.664712
2019-09-10,2019,9,1,330.12,213.94,88.94,27.24,7.94,2.29,1.25,5.81,5.82,4.21,119066.0,,,96.0,108.0,39.5,39.5,8.21,8.27,2926.0,16052.0,2821.0,16521.0,,,2.54,1.29,2.46,1.15,16075.0,22352.0,,4877.0,5127.0,10004.0,72.8,71.6,,,360.0,0,0,0,0,0,204.0,10004.0,72.2,7222.888,0.182283,0.170752,8.5884,39.215686,1.07355,1164.826976,,
2019-09-11,2019,9,2,267.36,158.6,89.28,19.48,8.01,1.96,1.04,5.89,5.57,3.39,131426.0,,,96.0,109.0,39.4,39.5,8.07,8.05,3002.0,16444.0,3085.0,16942.0,,,2.37,1.2,2.54,1.05,20357.0,21442.0,,4759.0,5072.0,9831.0,70.7,70.3,,,317.0,0,0,0,0,0,205.0,9831.0,70.5,6930.855,0.182559,0.182092,6.9495,39.02439,0.868688,1414.634146,,
2019-09-12,2019,9,3,308.13,185.55,78.83,43.75,,,,,,,,,,112.0,111.0,,,,,,,,,,,,,,,,,,5175.0,5251.0,10426.0,,,,,341.0,0,0,0,0,0,223.0,10426.0,,,,,,35.874439,,,,
2019-09-13,2019,9,4,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5627.0,5910.0,11537.0,,,,,288.0,0,0,0,0,0,240.0,11537.0,,,,,,33.333333,,,,
2019-09-14,2019,9,5,210.48,210.48,0.0,0.0,,,,,,,,,,120.0,125.0,,,,,,,,,,,,,,,,,,6131.0,6427.0,12558.0,,,,,363.0,0,0,0,0,0,245.0,12558.0,,,,,,32.653061,,,,
2019-09-15,2019,9,6,108.42,0.0,82.45,25.97,,,,,,,,,,120.0,132.0,,,,,,,,,,,,,,,,,,6186.0,6742.0,12928.0,,,,,178.0,0,0,0,0,0,252.0,12928.0,,,,,,31.746032,,,,
2019-09-16,2019,9,0,397.16,239.6,138.3,19.26,8.1,2.17,1.05,5.94,5.27,3.79,135142.0,4914.0,2502.0,120.0,132.0,39.4,39.4,7.94,7.94,2842.0,16186.0,2715.0,16844.0,3350.0,3322.0,2.59,1.01,2.47,0.87,18605.0,18936.0,4560.0,6263.0,6479.0,12742.0,72.2,72.4,,,334.0,0,0,0,0,0,252.0,12742.0,72.3,9212.466,0.175584,0.161185,9.5508,31.746032,1.19385,1334.129078,386.601514,383.370217
2019-09-17,2019,9,1,201.69,158.94,19.8,22.95,7.96,1.99,1.24,5.89,5.02,3.72,130738.0,,,125.0,132.0,39.4,39.4,7.96,7.95,3024.0,16284.0,2656.0,16705.0,,,2.61,1.32,2.49,1.26,25849.0,18593.0,,6303.0,6413.0,12716.0,73.0,73.6,,,302.0,0,0,0,0,0,257.0,12716.0,73.3,9320.828,0.185704,0.158994,9.5604,31.128405,1.19505,1330.069872,,
2019-09-18,2019,9,2,203.7,184.8,0.0,18.9,7.48,1.91,1.15,5.58,5.35,4.04,127777.0,,,132.0,132.0,39.4,39.4,8.0,7.99,3165.0,16052.0,2542.0,16688.0,,,2.35,1.19,2.38,1.16,27151.0,19589.0,,6657.0,6591.0,13248.0,72.1,73.4,,,323.0,0,0,0,0,0,264.0,13248.0,72.75,9637.92,0.197172,0.152325,10.6656,30.30303,1.3332,1242.124212,,
2019-09-19,2019,9,3,422.59,212.51,189.91,20.17,7.64,2.08,1.19,5.61,5.49,4.21,146665.0,,,132.0,132.0,39.4,39.4,8.02,8.01,3054.0,16422.0,2584.0,16411.0,,,2.38,1.09,2.4,1.19,22733.0,22030.0,,6924.0,6595.0,13519.0,72.9,73.1,,,364.0,0,0,0,0,0,264.0,13519.0,73.0,9868.87,0.18597,0.157455,11.1144,30.30303,1.3893,1216.34996,,
2019-09-20,2019,9,4,288.98,181.39,90.01,17.58,8.02,2.82,1.62,5.34,5.19,3.62,129607.0,,,132.0,132.0,39.5,39.5,7.98,7.97,2926.0,16232.0,2621.0,16324.0,,,2.47,1.2,2.55,1.25,20294.0,17953.0,,6859.0,6540.0,13399.0,73.9,73.3,,,348.0,0,0,0,0,0,264.0,13399.0,73.6,9861.664,0.180261,0.160561,9.5568,30.30303,1.1946,1402.038339,,
2019-09-21,2019,9,5,325.09,182.59,121.76,20.74,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6739.0,6364.0,13103.0,,,,,363.0,0,0,0,0,0,264.0,13103.0,,,,,,30.30303,,,,
2019-09-22,2019,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,7094.0,6437.0,13531.0,,,,,363.0,0,0,0,0,0,264.0,13531.0,,,,,,30.30303,,,,
2019-09-23,2019,9,0,268.85,213.39,36.74,18.72,7.53,4.19,2.61,5.34,5.26,37.2,125967.0,4701.0,2271.0,132.0,132.0,39.2,39.3,8.0,7.98,2587.0,16778.0,2403.0,17298.0,3632.0,3503.0,2.4,0.9,2.43,1.04,17909.0,16438.0,4708.0,6787.0,6517.0,13304.0,73.1,71.9,,,363.0,0,0,0,0,0,264.0,13304.0,72.5,9645.4,0.15419,0.138918,98.208,30.30303,12.276,135.467579,467.879337,435.916807
2019-09-24,2019,9,1,288.19,182.0,88.53,17.66,7.91,1.72,1.16,5.28,5.28,3.9,122979.0,,,132.0,132.0,39.1,39.5,7.97,7.94,2632.0,16842.0,2355.0,17154.0,,,2.49,1.41,2.46,1.15,20094.0,20166.0,,6471.0,6193.0,12664.0,73.0,72.5,,,280.0,0,0,0,0,0,264.0,12664.0,72.75,9213.06,0.156276,0.137286,10.296,30.30303,1.287,1229.99223,,
2019-09-25,2019,9,2,200.95,183.17,0.0,17.78,7.97,2.19,1.25,5.54,5.05,3.65,115138.0,,,132.0,132.0,38.9,39.5,8.01,8.01,2466.0,16218.0,2635.0,16978.0,,,2.45,1.38,2.49,1.26,16252.0,17098.0,,6280.0,6052.0,12332.0,73.2,72.7,,,296.0,0,0,0,0,0,264.0,12332.0,72.95,8996.194,0.152053,0.155201,9.636,30.30303,1.2045,1279.784143,,
2019-09-26,2019,9,3,224.74,204.02,0.0,20.72,7.72,2.98,1.66,5.51,4.86,3.55,125655.0,,,132.0,132.0,39.1,39.3,8.01,8.0,2495.0,16325.0,2534.0,16544.0,,,2.37,1.3,2.4,1.17,18357.0,20691.0,,6215.0,5924.0,12139.0,72.7,72.4,,,371.0,0,0,0,0,0,264.0,12139.0,72.55,8806.8445,0.152833,0.153167,9.372,30.30303,1.1715,1295.241144,,
2019-09-27,2019,9,4,171.31,153.64,0.0,17.67,7.98,4.46,2.57,5.57,5.46,4.24,134645.0,,,132.0,132.0,39.1,39.3,8.09,8.06,2522.0,16330.0,2540.0,16551.0,,,2.62,1.66,2.9,1.66,21579.0,21023.0,,6245.0,6107.0,12352.0,72.5,72.2,,,362.0,0,0,0,0,0,264.0,12352.0,72.35,8936.672,0.15444,0.153465,11.1936,30.30303,1.3992,1103.487707,,
2019-09-28,2019,9,5,360.04,208.36,132.29,19.39,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6448.0,6166.0,12614.0,,,,,363.0,0,0,0,0,0,264.0,12614.0,,,,,,30.30303,,,,
2019-09-29,2019,9,6,27.34,27.34,0.0,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6610.0,6355.0,12965.0,,,,,211.0,0,0,0,0,0,264.0,12965.0,,,,,,30.30303,,,,
2019-09-30,2019,9,0,340.17,184.72,133.04,22.41,7.64,4.39,2.59,5.53,5.22,3.73,128980.0,4207.0,1880.0,132.0,132.0,38.9,39.3,7.9,7.88,2464.0,16518.0,2372.0,16218.0,3469.0,3729.0,2.38,1.2,2.39,1.28,25932.0,21986.0,4270.0,6471.0,6199.0,12670.0,72.5,72.2,,,301.0,0,0,0,0,0,264.0,12670.0,72.35,9166.745,0.149171,0.146257,9.8472,30.30303,1.2309,1286.660167,358.366373,378.282203
2019-10-01,2019,10,1,306.1,184.38,97.87,23.85,7.84,5.23,3.25,5.7,5.11,3.71,124545.0,,,105.0,104.0,38.7,39.3,8.1,8.06,2582.0,16424.0,2352.0,16382.0,0.16,0.14,2.71,1.42,2.61,1.23,19139.0,17404.0,,5207.0,4882.0,10089.0,72.7,72.4,,,363.0,0,0,0,0,0,209.0,10089.0,72.55,7319.5695,0.157209,0.143572,7.7539,38.277512,0.969238,1301.151679,0.024435,0.020431
2019-10-02,2019,10,2,214.99,180.6,18.9,15.49,7.75,3.37,2.14,5.77,4.62,3.41,112096.0,,,132.0,132.0,39.3,39.5,8.03,8.0,2497.0,17058.0,2469.0,17248.0,,,2.27,1.1,2.29,1.16,18529.0,18027.0,,5717.0,5516.0,11233.0,73.0,72.9,,,358.0,0,0,0,0,0,264.0,11233.0,72.95,8194.4735,0.146383,0.143147,9.0024,30.30303,1.1253,1247.77837,,
2019-10-03,2019,10,3,335.21,183.01,136.64,15.56,8.16,2.96,1.55,5.86,4.85,3.38,113906.0,,,132.0,132.0,39.1,39.4,8.02,8.0,2436.0,16921.0,2394.0,17023.0,,,2.15,0.89,2.46,1.05,22286.0,18866.0,,5870.0,5712.0,11582.0,72.6,72.5,,,363.0,0,0,0,0,0,264.0,11582.0,72.55,8402.741,0.143963,0.140633,8.9232,30.30303,1.1154,1297.964856,,
2019-10-04,2019,10,4,264.18,205.21,41.44,17.53,7.55,5.06,3.06,5.92,4.84,3.0,107433.0,,,132.0,132.0,39.0,39.3,8.0,7.99,2523.0,16982.0,2369.0,17154.0,,,2.33,0.88,2.32,1.14,20020.0,19082.0,,5808.0,5533.0,11341.0,73.6,73.3,,,363.0,0,0,0,0,0,264.0,11341.0,73.45,8329.9645,0.148569,0.138102,7.92,30.30303,0.99,1431.944444,,
2019-10-05,2019,10,5,266.28,208.65,37.21,20.42,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5711.0,5600.0,11311.0,,,,,363.0,0,0,0,0,0,264.0,11311.0,,,,,,30.30303,,,,
2019-10-06,2019,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5832.0,5566.0,11398.0,,,,,363.0,0,0,0,0,0,264.0,11398.0,,,,,,30.30303,,,,
2019-10-07,2019,10,0,285.32,185.56,78.01,21.75,7.94,2.75,1.25,5.89,4.83,3.15,108573.0,4687.0,2148.0,132.0,132.0,38.8,39.5,8.03,8.01,2421.0,17242.0,2388.0,16983.0,3576.0,3809.0,2.07,0.96,2.02,1.01,18844.0,18704.0,4345.0,5854.0,5631.0,11485.0,73.1,72.9,,,363.0,0,0,0,0,0,264.0,11485.0,73.0,8384.05,0.140413,0.140611,8.316,30.30303,1.0395,1381.072631,478.312362,509.064281
2019-10-08,2019,10,1,369.36,216.31,136.55,16.5,7.88,4.17,2.37,5.9,5.05,3.65,119243.0,,,132.0,132.0,39.1,39.3,8.02,8.09,2532.0,17136.0,2392.0,16979.0,,,2.41,0.98,2.86,1.26,20136.0,19543.0,,5647.0,5401.0,11048.0,72.9,72.6,,,358.0,0,0,0,0,0,264.0,11048.0,72.75,8037.42,0.147759,0.14088,9.636,30.30303,1.2045,1146.533831,,
2019-10-09,2019,10,2,253.27,151.26,84.68,17.33,7.71,5.04,3.05,5.94,5.56,3.96,123551.0,,,132.0,132.0,39.1,39.3,8.03,8.01,2418.0,17236.0,2534.0,17323.0,,,2.33,0.85,2.45,0.96,19542.0,18254.0,,5556.0,5256.0,10812.0,73.1,72.7,,,362.0,0,0,0,0,0,264.0,10812.0,72.9,7881.948,0.140288,0.14628,10.4544,30.30303,1.3068,1034.205693,,
2019-10-10,2019,10,3,323.79,207.06,98.85,17.88,7.91,1.87,0.99,5.91,5.37,3.58,121362.0,,,132.0,132.0,39.2,39.5,8.14,8.11,2463.0,17352.0,2469.0,17136.0,,,2.87,1.26,2.66,1.06,21532.0,19423.0,,5527.0,5373.0,10900.0,72.8,72.5,,,362.0,0,0,0,0,0,264.0,10900.0,72.65,7918.85,0.141943,0.144083,9.4512,30.30303,1.1814,1153.292704,,
2019-10-11,2019,10,4,213.64,177.4,19.07,17.17,7.7,4.67,2.69,5.91,4.97,3.47,116232.0,,,132.0,132.0,39.2,39.5,8.03,8.04,2405.0,17153.0,2499.0,17465.0,,,2.88,1.04,2.44,0.86,20527.0,19794.0,,5679.0,5373.0,11052.0,72.6,72.4,,,362.0,0,0,0,0,0,264.0,11052.0,72.5,8012.7,0.140209,0.143086,9.1608,30.30303,1.1451,1206.444852,,
2019-10-12,2019,10,5,266.32,205.74,41.58,19.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5869.0,5712.0,11581.0,,,,,360.0,0,0,0,0,0,264.0,11581.0,,,,,,30.30303,,,,
2019-10-13,2019,10,6,73.53,25.94,47.59,0.0,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6721.0,6579.0,13300.0,,,,,363.0,0,0,0,0,0,264.0,13300.0,,,,,,30.30303,,,,
2019-10-14,2019,10,0,355.71,203.37,131.34,21.0,8.0,1.26,0.78,5.53,6.47,4.86,151990.0,4297.0,1688.0,128.0,127.0,39.2,39.5,8.06,8.03,2578.0,16668.0,2395.0,16548.0,3816.0,3795.0,2.87,1.65,2.4,1.07,24052.0,19244.0,4576.0,6977.0,6855.0,13832.0,70.4,71.4,,,363.0,0,0,0,0,0,255.0,13832.0,70.9,9806.888,0.154668,0.14473,12.393,31.372549,1.549125,1116.113935,553.841928,527.772253
2019-10-15,2019,10,1,277.34,178.86,82.07,16.41,7.66,1.8,1.24,5.51,5.98,5.41,122264.0,,,126.0,126.0,38.4,39.4,7.98,7.98,2621.0,16755.0,2425.0,16436.0,,,2.54,1.38,2.47,1.34,21660.0,25190.0,,6630.0,6251.0,12881.0,71.0,71.4,,,359.0,0,0,0,0,0,252.0,12881.0,71.2,9171.272,0.156431,0.147542,13.6332,31.746032,1.70415,944.825866,,
2019-10-16,2019,10,2,236.72,182.14,36.15,18.43,7.77,1.85,1.27,5.26,6.26,4.87,142304.0,,,126.0,126.0,38.3,39.6,8.11,8.12,2550.0,16858.0,2610.0,17048.0,,,2.72,1.13,2.39,1.16,19205.0,18941.0,,6790.0,6393.0,13183.0,71.8,70.9,,,342.0,0,0,0,0,0,252.0,13183.0,71.35,9406.0705,0.151263,0.153097,12.2724,31.746032,1.53405,1074.199016,,
2019-10-17,2019,10,3,309.06,201.92,89.25,17.89,7.98,2.21,1.45,4.94,7.0,5.54,158464.0,,,117.0,116.0,38.4,39.5,8.04,8.05,2689.0,16563.0,2673.0,16893.0,,,2.13,1.23,2.48,1.2,22746.0,11850.0,,6804.0,6425.0,13229.0,70.4,70.3,,,362.0,0,0,0,0,0,233.0,13229.0,70.35,9306.6015,0.16235,0.158231,12.9082,34.334764,1.613525,1024.852419,,
2019-10-18,2019,10,4,286.29,180.89,89.04,16.36,7.93,2.04,1.27,4.46,7.59,6.04,163353.0,,,125.0,124.0,38.3,39.0,8.06,8.07,1854.0,18098.0,1985.0,17548.0,,,3.0,1.34,2.45,1.15,18161.0,20865.0,,7143.0,6772.0,13915.0,68.2,68.5,,,363.0,0,0,0,0,0,249.0,13915.0,68.35,9510.9025,0.102442,0.113118,15.0396,32.128514,1.87995,925.224075,,
2019-10-19,2019,10,5,291.12,173.23,99.84,18.05,,,,,,,,,,115.0,115.0,,,,,,,,,,,,,,,,,,6967.0,6551.0,13518.0,,,,,319.0,0,0,0,0,0,230.0,13518.0,,,,,,34.782609,,,,
2019-10-20,2019,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7065.0,6737.0,13802.0,,,,,364.0,0,0,0,0,0,240.0,13802.0,,,,,,33.333333,,,,
2019-10-21,2019,10,0,252.95,154.45,78.34,20.16,7.66,3.07,1.46,4.24,7.69,5.72,136711.0,4132.0,1631.0,118.0,118.0,39.3,39.4,7.94,7.94,2864.0,16578.0,3052.0,16568.0,3573.0,3681.0,2.45,0.77,2.45,0.86,18756.0,19872.0,4451.0,6957.0,6593.0,13550.0,67.8,67.9,,,363.0,0,0,0,0,0,236.0,13550.0,67.85,9193.675,0.172759,0.184211,13.4992,33.898305,1.6874,1003.763186,409.994478,424.800051
2019-10-22,2019,10,1,309.76,205.01,88.05,16.7,7.82,1.82,1.06,4.03,7.79,6.16,127077.0,,,120.0,120.0,38.9,39.3,7.92,7.92,2952.0,16348.0,2957.0,16443.0,,,2.37,0.9,2.28,0.87,27330.0,25793.0,,6632.0,6317.0,12949.0,67.8,67.4,,,359.0,0,0,0,0,0,240.0,12949.0,67.6,8753.524,0.180573,0.179833,14.784,33.333333,1.848,875.879329,,
2019-10-23,2019,10,2,287.18,180.35,89.07,17.76,7.79,1.83,1.17,4.03,7.73,6.32,136127.0,,,111.0,110.0,,39.1,7.9,7.9,2916.0,16285.0,3198.0,16243.0,,,2.64,1.29,2.56,1.34,20442.0,21066.0,,6311.0,5880.0,12191.0,66.7,67.2,,,332.0,0,0,0,0,0,221.0,12191.0,66.95,8161.8745,0.17906,0.196885,13.9672,36.199095,1.7459,872.830632,,
2019-10-24,2019,10,3,276.68,176.82,82.48,17.38,7.87,1.72,0.97,4.02,7.68,5.85,134049.0,,,108.0,108.0,39.3,,7.96,,2826.0,16424.0,,,,,2.45,0.86,,,15993.0,,,5890.0,5601.0,11491.0,66.5,67.1,,,343.0,0,0,0,0,0,216.0,11491.0,66.8,7675.988,0.172065,,12.636,37.037037,1.5795,909.385882,,
2019-10-25,2019,10,4,301.29,204.44,79.16,17.69,7.98,2.05,1.24,4.08,7.6,5.94,138460.0,,,108.0,108.0,39.3,39.1,7.94,7.92,2943.0,16328.0,2894.0,16347.0,,,2.54,1.08,2.46,0.95,17354.0,20254.0,,5786.0,5542.0,11328.0,65.2,65.6,,,319.0,0,0,0,0,0,216.0,11328.0,65.4,7408.512,0.180243,0.177036,12.8304,37.037037,1.6038,882.903105,,
2019-10-26,2019,10,5,282.14,173.58,89.82,18.74,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5713.0,5488.0,11201.0,,,,,283.0,0,0,0,0,0,216.0,11201.0,,,,,,37.037037,,,,
2019-10-27,2019,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5752.0,5537.0,11289.0,,,,,414.0,0,0,0,0,0,216.0,11289.0,,,,,,37.037037,,,,
2019-10-28,2019,10,0,262.39,154.36,88.91,19.12,7.9,1.43,0.67,4.07,7.39,5.69,131229.0,4646.0,1608.0,108.0,108.0,38.9,38.8,7.92,7.91,2643.0,16288.0,2816.0,16112.0,3384.0,3379.0,2.46,0.9,2.47,1.06,17714.0,17089.0,4527.0,5753.0,5511.0,11264.0,67.8,67.6,,,316.0,0,0,0,0,0,216.0,11264.0,67.7,7625.728,0.162267,0.174777,12.2904,37.037037,1.5363,916.487665,364.287287,354.289146
2019-10-29,2019,10,1,317.72,202.6,98.7,16.42,7.95,2.01,1.26,4.02,7.32,5.61,130542.0,,,108.0,108.0,38.7,38.6,7.91,7.92,2595.0,16496.0,2733.0,16242.0,,,2.38,0.92,2.35,0.95,16542.0,18542.0,,5555.0,5306.0,10861.0,67.1,66.9,,,315.0,0,0,0,0,0,216.0,10861.0,67.0,7276.87,0.157311,0.168267,12.1176,37.037037,1.5147,896.299597,,
2019-10-30,2019,10,2,257.12,178.97,60.85,17.3,7.86,1.72,0.97,4.13,7.22,5.69,129851.0,,,108.0,108.0,38.9,39.0,7.97,8.0,2563.0,16428.0,2757.0,16444.0,,,2.36,1.09,2.27,0.96,18892.0,15955.0,,5687.0,5440.0,11127.0,67.6,67.4,,,320.0,0,0,0,0,0,216.0,11127.0,67.5,7510.725,0.156014,0.16766,12.2904,37.037037,1.5363,905.340754,,
2019-10-31,2019,10,3,283.62,178.8,89.92,14.9,7.98,1.6,1.01,4.17,7.66,5.84,146575.0,,,108.0,108.0,38.9,38.9,8.03,8.0,2489.0,16541.0,2643.0,16389.0,,,2.39,0.91,2.45,1.02,20044.0,19437.0,,5896.0,5658.0,11554.0,67.4,67.5,,,316.0,0,0,0,0,0,216.0,11554.0,67.45,7793.173,0.150475,0.161267,12.6144,37.037037,1.5768,915.937341,,
2019-11-01,2019,11,4,321.09,174.83,128.98,17.28,7.94,1.63,0.77,4.12,7.77,5.89,132709.0,,,108.0,108.0,38.7,38.7,8.03,8.0,2496.0,16487.0,2595.0,16284.0,,,2.27,0.8,2.36,0.77,20168.0,22674.0,,5996.0,5812.0,11808.0,67.3,67.5,,,363.0,0,0,0,0,0,216.0,11808.0,67.4,7958.592,0.151392,0.159359,12.7224,37.037037,1.5903,928.126769,,
2019-11-02,2019,11,5,279.39,204.91,56.0,18.48,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5744.0,5651.0,11395.0,,,,,326.0,0,0,0,0,0,216.0,11395.0,,,,,,37.037037,,,,
2019-11-03,2019,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5749.0,5639.0,11388.0,,,,,304.0,0,0,0,0,0,216.0,11388.0,,,,,,37.037037,,,,
2019-11-04,2019,11,0,273.22,178.28,79.27,15.67,7.59,4.49,3.14,4.12,7.39,8.53,,,,109.0,109.0,38.9,39.0,8.21,8.19,,,,,,,2.52,1.08,2.46,1.15,,,,6045.0,5800.0,11845.0,66.6,66.8,,,246.0,0,0,0,0,0,218.0,11845.0,66.7,7900.615,,,18.5954,36.697248,2.324425,636.985491,,
2019-11-05,2019,11,1,309.14,204.25,88.51,16.38,7.82,2.33,1.37,4.19,7.34,5.8,,,,112.0,112.0,39.0,39.0,8.17,8.14,,,,,,,2.7,1.23,2.44,1.05,,,,6217.0,5980.0,12197.0,67.3,67.2,,,363.0,0,0,0,0,0,224.0,12197.0,67.25,8202.4825,,,12.992,35.714286,1.624,938.808498,,
2019-11-06,2019,11,2,344.88,150.88,176.81,17.19,8.03,2.06,1.29,4.23,7.52,6.04,,,,112.0,112.0,39.1,39.1,8.04,8.04,,,,,,,2.44,1.03,2.51,1.17,,,,6475.0,6198.0,12673.0,67.0,66.9,,,432.0,0,0,0,0,0,224.0,12673.0,66.95,8484.5735,,,13.5296,35.714286,1.6912,936.686968,,
2019-11-07,2019,11,3,244.66,148.24,77.55,18.87,7.8,3.51,2.31,4.23,7.61,6.07,,,,112.0,112.0,38.8,38.7,7.99,7.98,,,,,,,2.58,1.07,2.44,0.95,,,,6361.0,6032.0,12393.0,67.9,67.7,,,387.0,0,0,0,0,0,224.0,12393.0,67.8,8402.454,,,13.5968,35.714286,1.6996,911.464462,,
2019-11-08,2019,11,4,308.24,209.16,82.1,16.98,7.95,1.7,0.88,4.29,7.31,6.23,146289.0,,,112.0,112.0,38.9,38.9,8.1,8.12,2634.0,16951.0,2604.0,17242.0,,,2.47,1.49,2.45,1.43,26488.0,19298.0,,6237.0,5959.0,12196.0,67.7,67.4,,,334.0,0,0,0,0,0,224.0,12196.0,67.55,8238.398,0.155389,0.151027,13.9552,35.714286,1.7444,873.939463,,
2019-11-09,2019,11,5,258.58,153.24,88.24,17.1,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,6181.0,5900.0,12081.0,,,,,362.0,0,0,0,0,0,224.0,12081.0,,,,,,35.714286,,,,
2019-11-10,2019,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,118.0,118.0,,,,,,,,,,,,,,,,,,6435.0,6223.0,12658.0,,,,,385.0,0,0,0,0,0,236.0,12658.0,,,,,,33.898305,,,,
2019-11-11,2019,11,0,172.52,156.7,0.0,15.82,7.74,4.89,2.97,4.18,7.53,5.64,142108.0,4534.0,1552.0,120.0,120.0,38.7,38.8,8.1,8.06,2842.0,17245.0,2543.0,17190.0,3166.0,3651.0,2.69,1.01,2.29,0.97,19597.0,19537.0,4644.0,7287.0,7012.0,14299.0,67.4,67.2,,,360.0,0,0,0,0,0,240.0,14299.0,67.3,9623.227,0.164801,0.147935,13.536,33.333333,1.692,1056.368203,483.510406,518.311859
2019-11-12,2019,11,1,164.37,149.02,0.0,15.35,7.8,4.33,2.76,4.34,6.99,5.27,157229.0,,,108.0,108.0,38.9,38.9,8.11,8.18,2736.0,17158.0,2588.0,16984.0,,,2.04,0.79,2.09,0.87,24551.0,20440.0,,6532.0,6263.0,12795.0,68.0,67.9,,,363.0,0,0,0,0,0,216.0,12795.0,67.95,8694.2025,0.159459,0.152379,11.3832,37.037037,1.4229,1124.024879,,
2019-11-13,2019,11,2,290.93,175.66,100.53,14.74,7.96,3.54,1.67,4.28,6.85,5.1,149855.0,,,108.0,108.0,38.7,38.7,8.14,8.17,2845.0,17320.0,2654.0,17110.0,,,2.24,0.95,2.13,0.94,23541.0,21554.0,,6830.0,6547.0,13377.0,68.2,68.0,,,354.0,0,0,0,0,0,216.0,13377.0,68.1,9109.737,0.164261,0.155114,11.016,37.037037,1.377,1214.324619,,
2019-11-14,2019,11,3,291.72,172.42,108.54,10.76,7.73,2.42,1.37,3.55,7.28,5.39,156342.0,,,108.0,108.0,38.9,38.9,7.96,7.95,2884.0,16980.0,2623.0,16887.0,,,1.65,0.98,2.1,0.77,29718.0,19870.0,,6911.0,6616.0,13527.0,67.1,67.3,,,243.0,0,0,0,0,0,216.0,13527.0,67.2,9090.144,0.169847,0.155327,11.6424,37.037037,1.4553,1161.87384,,
2019-11-15,2019,11,4,260.87,180.23,64.56,16.08,7.85,2.12,1.16,3.68,7.42,5.46,158435.0,,,108.0,108.0,38.8,38.7,7.94,7.97,2736.0,16846.0,2687.0,16984.0,,,2.02,0.97,2.06,0.89,24856.0,21334.0,,6445.0,6117.0,12562.0,67.6,67.8,,,360.0,0,0,0,0,0,216.0,12562.0,67.7,8504.474,0.162412,0.158208,11.7936,37.037037,1.4742,1065.153982,,
2019-11-16,2019,11,5,308.3,208.0,92.15,8.15,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6054.0,5785.0,11839.0,,,,,329.0,0,0,0,0,0,216.0,11839.0,,,,,,37.037037,,,,
2019-11-17,2019,11,6,27.94,27.94,0.0,0.0,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4805.0,4621.0,9426.0,,,,,181.0,0,0,0,0,0,160.0,9426.0,,,,,,50.0,,,,
2019-11-18,2019,11,0,277.23,180.78,80.95,15.5,7.7,2.43,1.28,3.76,7.71,5.78,135175.0,3899.0,1428.0,98.0,97.0,39.1,38.9,7.92,7.92,2934.0,16548.0,2784.0,16854.0,3533.0,3663.0,1.87,1.09,2.19,0.77,28499.0,22112.0,4562.0,5606.0,5343.0,10949.0,66.8,66.9,,,312.0,0,0,0,0,0,195.0,10949.0,66.85,7319.4065,0.177302,0.165183,11.271,41.025641,1.408875,971.431106,384.728206,394.321611
2019-11-19,2019,11,1,312.48,181.76,113.22,17.5,7.98,2.11,1.12,3.7,7.62,5.59,140326.0,,,97.0,97.0,39.0,38.8,7.93,7.93,3154.0,16674.0,2634.0,16669.0,,,2.04,1.11,2.15,0.84,26346.0,19854.0,,5396.0,5124.0,10520.0,67.1,67.2,,,338.0,0,0,0,0,0,194.0,10520.0,67.15,7064.18,0.189157,0.158018,10.8446,41.237113,1.355575,970.068052,,
2019-11-20,2019,11,2,258.76,178.52,65.78,14.46,7.78,3.2,1.87,3.94,7.05,5.5,145322.0,,,98.0,98.0,38.9,38.7,7.98,7.98,2943.0,16786.0,2778.0,17051.0,,,2.34,0.89,2.4,0.97,25632.0,21656.0,,5222.0,4982.0,10204.0,67.9,68.1,,,355.0,0,0,0,0,0,196.0,10204.0,68.0,6938.72,0.175325,0.162923,10.78,40.816327,1.3475,946.567718,,
2019-11-21,2019,11,3,265.58,178.95,81.61,5.02,7.87,2.84,1.48,4.05,6.89,5.39,142531.0,,,96.0,96.0,39.0,39.0,7.99,7.98,2846.0,16954.0,2661.0,17255.0,,,2.12,0.92,2.38,0.96,26443.0,20571.0,,5041.0,4779.0,9820.0,68.7,68.8,,,252.0,0,0,0,0,0,192.0,9820.0,68.75,6751.25,0.167866,0.154216,10.3488,41.666667,1.2936,948.902288,,
2019-11-22,2019,11,4,274.13,179.32,78.05,16.76,7.88,2.03,1.07,3.88,7.07,5.47,135844.0,,,96.0,96.0,38.9,38.8,7.95,7.94,2756.0,16884.0,2621.0,17065.0,,,2.24,0.79,2.42,0.95,23352.0,18783.0,,5201.0,4991.0,10192.0,67.2,67.3,,,359.0,0,0,0,0,0,192.0,10192.0,67.25,6854.12,0.163231,0.153589,10.5024,41.666667,1.3128,970.444851,,
2019-11-23,2019,11,5,278.9,177.35,88.68,12.87,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5288.0,5073.0,10361.0,,,,,272.0,0,0,0,0,0,192.0,10361.0,,,,,,41.666667,,,,
2019-11-24,2019,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5598.0,5352.0,10950.0,,,,,327.0,0,0,0,0,0,192.0,10950.0,,,,,,41.666667,,,,
2019-11-25,2019,11,0,279.37,154.26,113.15,11.96,7.8,1.54,1.06,3.78,7.81,6.56,143406.0,4021.0,1476.0,101.0,98.0,39.0,39.0,7.96,7.95,2691.0,16584.0,2846.0,16955.0,3185.0,3680.0,2.2,0.91,2.52,1.14,19611.0,23550.0,3519.0,5647.0,5349.0,10996.0,65.8,65.9,,,348.0,0,0,0,0,0,199.0,10996.0,65.85,7240.866,0.162265,0.167856,13.0544,40.201005,1.6318,842.321363,374.205443,423.654198
2019-11-26,2019,11,1,307.11,206.88,80.04,20.19,7.95,1.57,1.18,3.89,7.18,6.1,137639.0,,,103.0,89.0,39.1,38.9,7.96,7.92,2754.0,16723.0,2766.0,17201.0,,,2.36,1.1,2.19,1.15,24857.0,24873.0,,5346.0,4630.0,9976.0,67.1,67.4,,,245.0,0,0,0,0,0,192.0,9976.0,67.25,6708.86,0.164683,0.160805,11.712,41.666667,1.464,851.775956,,
2019-11-27,2019,11,2,281.91,180.32,80.95,20.64,7.75,1.94,1.08,3.85,7.26,5.52,138020.0,,,106.0,98.0,39.0,39.0,7.95,7.95,2621.0,16845.0,2735.0,16922.0,,,2.26,0.7,2.28,0.77,24215.0,18964.0,,5820.0,5062.0,10882.0,67.1,67.0,,,363.0,0,0,0,0,0,204.0,10882.0,67.05,7296.381,0.155595,0.161624,11.2608,39.215686,1.4076,966.361182,,
2019-11-28,2019,11,3,241.59,152.25,84.16,5.18,7.63,2.05,1.18,3.83,7.33,5.6,130941.0,,,102.0,102.0,39.1,39.0,7.93,7.92,2584.0,16751.0,2692.0,16829.0,,,2.37,0.9,2.29,0.97,21151.0,20204.0,,5545.0,5294.0,10839.0,67.4,67.3,,,358.0,0,0,0,0,0,204.0,10839.0,67.35,7300.0665,0.154259,0.159962,11.424,39.215686,1.428,948.792017,,
2019-11-29,2019,11,4,295.33,233.01,44.65,17.67,7.58,2.06,1.57,3.91,7.51,6.24,123051.0,,,83.0,83.0,39.0,38.9,7.96,7.96,2591.0,16921.0,2635.0,16754.0,,,2.11,1.12,2.31,1.26,18458.0,19874.0,,4830.0,4649.0,9479.0,67.7,67.6,,,240.0,0,0,0,0,0,166.0,9479.0,67.65,6412.5435,0.153123,0.157276,10.3584,48.192771,1.2948,915.102719,,
2019-11-30,2019,11,5,148.23,128.81,0.0,19.42,,,,,,,,,,108.0,107.0,,,,,,,,,,,,,,,,,,6278.0,5912.0,12190.0,,,,,359.0,0,0,0,0,0,215.0,12190.0,,,,,,37.209302,,,,
2019-12-01,2019,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6676.0,6443.0,13119.0,,,,,358.0,0,0,0,0,0,216.0,13119.0,,,,,,37.037037,,,,
2019-12-02,2019,12,0,314.89,206.82,97.76,10.31,7.53,2.21,1.16,3.83,7.71,5.67,137073.0,3768.0,1216.0,102.0,102.0,39.0,39.0,7.93,7.92,2771.0,15958.0,2404.0,15288.0,3084.0,3646.0,2.48,1.01,2.43,0.85,23931.0,24073.0,3951.0,5792.0,5591.0,11383.0,67.1,67.3,,,311.0,0,0,0,0,0,204.0,11383.0,67.2,7649.376,0.173643,0.157248,11.5668,39.215686,1.44585,984.109693,340.827141,394.757475
2019-12-03,2019,12,1,298.01,183.4,89.64,24.97,7.39,4.52,3.0,3.93,7.46,5.61,135521.0,,,96.0,96.0,39.0,39.0,7.96,7.96,2585.0,15884.0,2451.0,15356.0,,,2.45,0.89,2.15,0.76,21596.0,19391.0,,5575.0,5135.0,10710.0,67.3,67.4,,,290.0,0,0,0,0,0,192.0,10710.0,67.35,7213.185,0.162742,0.159612,10.7712,41.666667,1.3464,994.318182,,
2019-12-04,2019,12,2,283.16,179.85,89.24,14.07,7.8,3.33,1.99,3.83,7.64,5.75,141011.0,,,108.0,108.0,38.8,38.9,8.08,8.07,2591.0,16090.0,2543.0,15525.0,,,2.42,0.79,2.47,0.96,23027.0,19211.0,,5982.0,5681.0,11663.0,67.6,67.0,,,358.0,0,0,0,0,0,216.0,11663.0,67.3,7849.199,0.161032,0.1638,12.42,37.037037,1.5525,939.049919,,
2019-12-05,2019,12,3,243.08,156.73,80.88,5.47,7.96,2.85,1.98,3.85,7.65,6.18,143420.0,,,108.0,108.0,39.0,38.9,8.16,8.15,,,,,,,2.46,1.24,2.56,1.15,26428.0,19628.0,,6023.0,5622.0,11645.0,67.5,67.2,,,336.0,0,0,0,0,0,216.0,11645.0,67.35,7842.9075,,,13.3488,37.037037,1.6686,872.363059,,
2019-12-06,2019,12,4,302.47,206.45,80.61,15.41,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6064.0,5658.0,11722.0,,,,,359.0,0,0,0,0,0,216.0,11722.0,,,,,,37.037037,,,,
2019-12-07,2019,12,5,191.79,181.27,0.0,10.52,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6208.0,5806.0,12014.0,,,,,286.0,0,0,0,0,0,216.0,12014.0,,,,,,37.037037,,,,
2019-12-08,2019,12,6,109.72,26.83,82.89,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6825.0,6365.0,13190.0,,,,,323.0,0,0,0,0,0,216.0,13190.0,,,,,,37.037037,,,,
2019-12-09,2019,12,0,236.61,153.34,71.61,11.66,7.55,3.69,2.27,3.83,7.4,5.77,127918.0,3955.0,1378.0,108.0,108.0,39.1,39.0,8.1,8.1,2524.0,16548.0,2451.0,16326.0,3583.0,3495.0,2.1,0.92,2.38,0.96,20054.0,22733.0,4557.0,6602.0,6145.0,12747.0,66.9,66.8,,,330.0,0,0,0,0,0,216.0,12747.0,66.85,8521.3695,0.152526,0.150129,12.4632,37.037037,1.5579,1022.771038,559.27358,542.575096
2019-12-10,2019,12,1,278.67,180.78,80.23,17.66,8.19,1.44,0.97,3.8,8.6,7.02,180604.0,,,108.0,108.0,39.0,39.0,8.08,8.1,2786.0,15989.0,2688.0,15856.0,,,2.51,1.27,2.46,1.25,33053.0,31806.0,,6694.0,6251.0,12945.0,66.6,66.8,,,358.0,0,0,0,0,0,216.0,12945.0,66.7,8634.315,0.174245,0.169526,15.1632,37.037037,1.8954,853.711618,,
2019-12-11,2019,12,2,269.75,174.76,80.86,14.13,7.92,2.31,1.18,3.82,8.12,6.54,155408.0,,,108.0,108.0,39.0,39.0,8.07,8.08,2811.0,16214.0,2648.0,16031.0,,,2.48,1.12,2.43,1.04,26832.0,24163.0,,6814.0,6319.0,13133.0,66.9,67.0,,,358.0,0,0,0,0,0,216.0,13133.0,66.95,8792.5435,0.173369,0.16518,14.1264,37.037037,1.7658,929.677766,,
2019-12-12,2019,12,3,250.55,180.93,65.22,4.4,7.82,2.73,1.87,3.93,8.24,6.77,167831.0,,,108.0,108.0,39.0,39.0,8.1,8.09,2588.0,16533.0,2562.0,16441.0,,,2.28,0.9,2.19,0.77,25444.0,31769.0,,7031.0,6389.0,13420.0,66.8,66.7,,,318.0,0,0,0,0,0,216.0,13420.0,66.75,8957.85,0.156535,0.15583,14.6232,37.037037,1.8279,917.719788,,
2019-12-13,2019,12,4,288.56,180.83,87.99,19.74,7.98,2.54,1.36,3.96,8.18,6.61,159591.0,,,108.0,108.0,39.0,39.0,8.12,8.11,2532.0,16634.0,2638.0,16527.0,,,2.25,0.91,2.26,1.05,26210.0,29514.0,,7515.0,6671.0,14186.0,67.2,67.1,,,314.0,0,0,0,0,0,216.0,14186.0,67.15,9525.899,0.152218,0.159618,14.2776,37.037037,1.7847,993.584356,,
2019-12-14,2019,12,5,315.74,177.73,119.75,18.26,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7239.0,6550.0,13789.0,,,,,296.0,0,0,0,0,0,216.0,13789.0,,,,,,37.037037,,,,
2019-12-15,2019,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7240.0,6637.0,13877.0,,,,,305.0,0,0,0,0,0,216.0,13877.0,,,,,,37.037037,,,,
2019-12-16,2019,12,0,237.12,176.77,36.67,23.68,7.22,3.02,1.78,3.65,8.37,6.55,163117.0,4048.0,1281.0,108.0,108.0,39.0,39.0,7.82,7.8,2456.0,15842.0,2567.0,16135.0,3371.0,3500.0,1.98,1.1,2.27,0.96,30105.0,24640.0,4490.0,7439.0,6836.0,14275.0,65.2,65.4,,,362.0,0,0,0,0,0,216.0,14275.0,65.3,9321.575,0.155031,0.159095,14.148,37.037037,1.7685,1008.976534,296.519176,295.178575
2019-12-17,2019,12,1,284.75,180.41,89.15,15.19,7.6,3.0,2.24,3.84,9.11,7.59,181254.0,,,105.0,105.0,39.0,39.0,8.0,8.01,3054.0,16231.0,2984.0,16027.0,,,2.55,1.49,2.55,1.34,34526.0,31886.0,,7688.0,7102.0,14790.0,65.4,65.6,,,337.0,0,0,0,0,0,210.0,14790.0,65.5,9687.45,0.188158,0.186186,15.939,38.095238,1.992375,927.912667,,
2019-12-18,2019,12,2,261.8,179.01,65.57,17.22,8.05,2.53,1.37,3.87,8.27,6.8,165543.0,,,96.0,96.0,39.0,39.0,8.02,8.03,2854.0,16112.0,3067.0,16136.0,,,2.41,1.36,2.46,1.41,31542.0,28541.0,,7328.0,6847.0,14175.0,65.5,65.6,,,209.0,0,0,0,0,0,192.0,14175.0,65.55,9291.7125,0.177135,0.190072,13.056,41.666667,1.632,1085.707721,,
2019-12-19,2019,12,3,316.84,179.86,119.92,17.06,7.54,3.59,2.17,3.78,8.61,6.51,184427.0,,,96.0,96.0,39.0,39.0,8.1,8.09,2921.0,16544.0,2895.0,16369.0,,,2.33,0.89,2.46,0.96,35582.0,24446.0,,7213.0,6848.0,14061.0,66.1,66.2,,,319.0,0,0,0,0,0,192.0,14061.0,66.15,9301.3515,0.176559,0.176859,12.4992,41.666667,1.5624,1124.951997,,
2019-12-20,2019,12,4,266.29,209.44,36.19,20.66,7.66,2.93,1.87,4.03,8.49,7.01,181624.0,,,96.0,96.0,39.0,39.0,8.15,8.14,3105.0,16824.0,3081.0,16115.0,,,2.47,1.06,2.68,1.36,36254.0,29544.0,,6821.0,6543.0,13364.0,66.6,66.5,,,287.0,0,0,0,0,0,192.0,13364.0,66.55,8893.742,0.184558,0.191188,13.4592,41.666667,1.6824,992.926771,,
2019-12-21,2019,12,5,250.3,150.93,83.15,16.22,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5982.0,6381.0,12363.0,,,,,286.0,0,0,0,0,0,192.0,12363.0,,,,,,41.666667,,,,
2019-12-22,2019,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,99.0,96.0,,,,,,,,,,,,,,,,,,3385.0,5104.0,8489.0,,,,,160.0,0,0,0,0,0,195.0,8489.0,,,,,,41.025641,,,,
2019-12-23,2019,12,0,307.51,155.52,129.38,22.61,7.83,1.81,1.25,3.87,8.62,6.85,165140.0,4188.0,1431.0,108.0,96.0,38.3,39.0,8.18,8.17,2389.0,17542.0,2755.0,16824.0,3311.0,3651.0,1.92,0.97,1.7,1.24,20551.0,23309.0,4725.0,6034.0,5606.0,11640.0,67.7,68.4,,,292.0,0,0,0,0,0,204.0,11640.0,68.05,7921.02,0.136187,0.163754,13.974,39.215686,1.74675,832.975526,577.271729,648.320771
2019-12-24,2019,12,1,318.74,206.31,97.8,14.63,7.6,2.52,1.66,4.01,7.82,6.28,183541.0,,,109.0,100.0,38.2,39.0,8.15,8.15,2582.0,16987.0,2524.0,16966.0,,,2.42,1.08,2.36,1.15,31193.0,24611.0,,6323.0,5723.0,12046.0,67.5,67.0,,,305.0,0,0,0,0,0,209.0,12046.0,67.25,8100.935,0.151999,0.148768,13.1252,38.277512,1.64065,917.776491,,
2019-12-25,2019,12,2,185.77,152.16,18.04,15.57,7.61,2.9,1.95,4.07,8.0,6.37,161459.0,,,108.0,108.0,38.3,39.0,8.14,8.12,2644.0,17124.0,2710.0,16843.0,,,2.43,1.41,2.55,1.25,28132.0,26404.0,,6631.0,6280.0,12911.0,66.8,66.9,,,240.0,0,0,0,0,0,216.0,12911.0,66.85,8631.0035,0.154403,0.160898,13.7592,37.037037,1.7199,938.353974,,
2019-12-26,2019,12,3,258.51,152.73,88.44,17.34,7.9,3.24,1.62,4.06,8.54,6.5,163254.0,,,110.0,110.0,38.3,39.0,8.12,8.1,2488.0,17026.0,2658.0,16788.0,,,2.25,0.8,2.36,0.86,21542.0,25411.0,,7328.0,6742.0,14070.0,66.1,66.0,,,288.0,0,0,0,0,0,220.0,14070.0,66.05,9293.235,0.146129,0.158327,14.3,36.363636,1.7875,983.916084,,
2019-12-27,2019,12,4,266.81,184.0,64.88,17.93,,,,,,,,,,113.0,114.0,,,,,,,,,,,,,,,,,,7585.0,7054.0,14639.0,,,,,304.0,0,0,0,0,0,227.0,14639.0,,,,,,35.242291,,,,
2019-12-28,2019,12,5,276.31,179.3,79.38,17.63,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7820.0,7269.0,15089.0,,,,,261.0,0,0,0,0,0,240.0,15089.0,,,,,,33.333333,,,,
2019-12-29,2019,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7787.0,7301.0,15088.0,,,,,308.0,0,0,0,0,0,240.0,15088.0,,,,,,33.333333,,,,
2019-12-30,2019,12,0,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,,,,0,0,0,0,0,,0.0,,,,,,,,,,
2019-12-31,2019,12,1,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,,,,0,0,0,0,0,,0.0,,,,,,,,,,
2020-01-01,2020,1,2,256.96,152.24,89.12,15.6,7.72,2.39,1.35,4.1,7.96,6.29,152913.0,,,120.0,120.0,39.0,39.0,8.02,7.99,2584.0,16841.0,2661.0,16987.0,,,2.66,1.2,2.81,1.24,28207.0,24424.0,,7206.0,6817.0,14023.0,67.4,67.3,,,365.0,0,0,0,0,0,240.0,14023.0,67.35,9444.4905,0.153435,0.156649,15.096,33.333333,1.887,928.921569,,
2020-01-02,2020,1,3,249.36,155.12,80.28,13.96,7.64,2.94,1.88,4.02,7.05,5.68,141405.0,,,120.0,120.0,38.7,38.8,8.0,7.98,2712.0,16942.0,2694.0,17049.0,,,2.27,1.39,2.16,1.23,27625.0,29259.0,,7318.0,6861.0,14179.0,66.8,66.9,,,346.0,0,0,0,0,0,240.0,14179.0,66.85,9478.6615,0.160076,0.158015,13.632,33.333333,1.704,1040.126174,,
2020-01-03,2020,1,4,278.48,178.24,80.91,19.33,7.65,2.18,1.2,4.21,7.87,6.23,149511.0,,,105.0,105.0,39.0,38.9,8.0,7.99,2845.0,16866.0,2624.0,16964.0,,,2.26,0.9,2.5,0.78,25261.0,26468.0,,7001.0,6396.0,13397.0,65.5,66.3,,,277.0,0,0,0,0,0,210.0,13397.0,65.9,8828.623,0.168683,0.15468,13.083,38.095238,1.635375,1024.000611,,
2020-01-04,2020,1,5,164.03,145.79,,18.24,,,,,,,,,,93.0,93.0,,,,,,,,,,,,,,,,,,5992.0,5769.0,11761.0,,,,,223.0,0,0,0,0,0,186.0,11761.0,,,,,,43.010753,,,,
2020-01-05,2020,1,6,83.18,,83.18,,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7453.0,7006.0,14459.0,,,,,390.0,0,0,0,0,0,240.0,14459.0,,,,,,33.333333,,,,
2020-01-06,2020,1,0,274.28,178.38,72.02,23.88,7.79,1.83,1.07,4.12,7.52,5.77,152401.0,4391.0,1699.8,120.0,120.0,38.8,38.8,8.02,7.99,3179.0,16139.0,2894.0,16537.0,3235.0,3416.0,2.39,1.11,2.5,0.94,30201.0,23490.0,4534.0,7087.0,6687.0,13774.0,66.5,66.6,,,308.0,0,0,0,0,0,240.0,13774.0,66.55,9166.597,0.196976,0.175002,13.848,33.333333,1.731,994.656268,424.143366,421.670801
2020-01-07,2020,1,1,248.3,154.52,79.14,14.64,7.74,2.26,1.31,4.19,7.81,6.19,151752.0,,,112.0,112.0,38.9,39.0,8.01,7.98,2951.0,16352.0,2755.0,16725.0,,,2.26,1.15,2.38,1.05,27653.0,24516.0,,6874.0,6408.0,13282.0,67.2,67.1,,,342.0,0,0,0,0,0,224.0,13282.0,67.15,8918.863,0.180467,0.164723,13.8656,35.714286,1.7332,957.910224,,
2020-01-08,2020,1,2,215.99,124.31,80.0,11.68,7.68,3.0,1.9,4.21,7.1,5.33,178142.0,,,120.0,120.0,38.9,38.9,8.0,7.99,2984.0,16424.0,2717.0,16954.0,,,2.23,0.79,2.5,0.94,26924.0,24771.0,,7036.0,6548.0,13584.0,67.0,67.2,,,401.0,0,0,0,0,0,240.0,13584.0,67.1,9114.864,0.181685,0.160257,12.792,33.333333,1.599,1061.913696,,
2020-01-09,2020,1,3,256.12,149.24,88.5,18.38,7.65,2.17,1.39,4.15,7.14,5.38,136683.0,,,120.0,120.0,39.0,39.0,8.02,8.01,3166.0,16251.0,2731.0,16884.0,,,2.83,1.23,2.38,0.97,27142.0,19245.0,,6963.0,6549.0,13512.0,67.1,67.2,,,267.0,0,0,0,0,0,240.0,13512.0,67.15,9073.308,0.194819,0.161751,12.912,33.333333,1.614,1046.468401,,
2020-01-10,2020,1,4,232.96,149.73,64.94,18.29,7.2,3.29,1.86,3.96,7.71,5.73,151663.0,,,120.0,120.0,38.9,38.9,7.74,7.72,3247.0,16375.0,2884.0,16784.0,,,2.51,1.18,2.45,1.05,25846.0,21943.0,,7093.0,6663.0,13756.0,66.3,66.5,,,358.0,0,0,0,0,0,240.0,13756.0,66.4,9133.984,0.19829,0.17183,13.752,33.333333,1.719,1000.290867,,
2020-01-11,2020,1,5,198.7,181.73,,16.97,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,7456.0,6982.0,14438.0,,,,,373.0,0,0,0,0,0,240.0,14438.0,,,,,,33.333333,,,,
2020-01-12,2020,1,6,41.4,,41.4,,,,,,,,,,,115.0,115.0,,,,,,,,,,,,,,,,,,7381.0,6857.0,14238.0,,,,,333.0,0,0,0,0,0,230.0,14238.0,,,,,,34.782609,,,,
2020-01-13,2020,1,0,297.94,179.62,96.04,22.28,7.31,2.44,1.48,3.93,7.26,5.41,145649.0,4527.0,1539.0,108.0,108.0,39.5,39.6,7.72,7.72,2671.0,15949.0,2732.0,16254.0,3531.0,3587.0,2.09,1.11,2.08,1.2,22760.0,23950.0,4736.0,6146.0,5815.0,11961.0,67.1,66.9,,,326.0,0,0,0,0,0,216.0,11961.0,67.0,8013.87,0.167471,0.168082,11.6856,37.037037,1.4607,1023.567468,258.878822,264.555471
2020-01-14,2020,1,1,274.42,124.66,135.42,14.34,7.56,2.18,1.32,3.99,7.04,5.51,142611.0,,,108.0,108.0,39.6,39.7,7.78,7.77,2664.0,15895.0,2751.0,16462.0,,,2.28,1.05,2.25,0.98,24328.0,21981.0,,6492.0,6124.0,12616.0,66.5,66.2,,,327.0,0,0,0,0,0,216.0,12616.0,66.35,8370.716,0.1676,0.167112,11.9016,37.037037,1.4877,1060.025543,,
2020-01-15,2020,1,2,227.86,149.99,66.3,11.57,7.61,2.21,1.64,4.15,7.56,6.29,149103.0,,,108.0,108.0,39.5,39.7,7.85,7.85,2813.0,16113.0,2688.0,16528.0,,,2.33,1.37,2.45,1.43,28641.0,20190.0,,6584.0,6164.0,12748.0,68.0,68.1,,,339.0,0,0,0,0,0,216.0,12748.0,68.05,8675.014,0.17458,0.162633,13.5864,37.037037,1.6983,938.291232,,
2020-01-16,2020,1,3,253.97,153.33,79.67,20.97,7.45,2.94,1.88,4.09,7.33,5.67,165045.0,,,108.0,108.0,39.6,39.8,7.82,7.81,3147.0,15926.0,2741.0,16511.0,,,2.66,1.4,2.6,1.36,39187.0,27198.0,,6707.0,6291.0,12998.0,67.4,67.3,,,319.0,0,0,0,0,0,216.0,12998.0,67.35,8754.153,0.197601,0.166011,12.2472,37.037037,1.5309,1061.303808,,
2020-01-17,2020,1,4,228.6,131.16,79.7,17.74,7.41,2.26,1.58,4.09,7.63,6.05,147231.0,,,100.0,100.0,39.9,40.0,7.84,7.84,3037.0,16079.0,2793.0,16239.0,,,2.48,1.45,2.47,1.28,26377.0,25025.0,,6451.0,6092.0,12543.0,67.6,67.5,,,358.0,0,0,0,0,0,200.0,12543.0,67.55,8472.7965,0.18888,0.171993,12.1,40.0,1.5125,1036.61157,,
2020-01-18,2020,1,5,280.57,181.66,82.65,16.26,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6205.0,5823.0,12028.0,,,,,277.0,0,0,0,1,0,192.0,12028.0,,,,,,41.666667,,,,
2020-01-19,2020,1,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5932.0,5566.0,11498.0,,,,,357.0,0,0,0,1,0,192.0,11498.0,,,,,,41.666667,,,,
2020-01-20,2020,1,0,241.7,147.37,71.53,22.8,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5889.0,5465.0,11354.0,,,,,177.0,0,0,0,1,0,192.0,11354.0,,,,,,41.666667,,,,
2020-01-21,2020,1,1,241.81,147.31,79.83,14.67,7.5,2.52,1.57,4.16,8.13,6.34,189231.0,4745.0,1565.1,96.0,96.0,40.0,39.9,7.82,7.82,2987.0,15849.0,2654.0,16133.0,2977.0,3309.0,2.26,0.99,2.35,0.95,27887.0,33089.0,3911.0,6338.0,5967.0,12305.0,67.5,67.4,,,296.0,0,0,0,1,0,192.0,12305.0,67.45,8299.7225,0.188466,0.164508,12.1728,41.666667,1.5216,1010.860279,277.632699,306.805232
2020-01-22,2020,1,2,266.82,174.69,79.06,13.07,7.7,3.33,1.79,4.05,8.62,6.47,160433.0,,,96.0,96.0,40.0,40.0,7.86,7.86,3051.0,16024.0,2618.0,16325.0,,,2.46,0.9,2.31,0.88,17978.0,20553.0,,6602.0,6241.0,12843.0,66.8,66.7,,,202.0,0,0,0,1,0,192.0,12843.0,66.75,8572.7025,0.190402,0.160368,12.4224,41.666667,1.5528,1033.858192,,
2020-01-23,2020,1,3,258.57,149.27,87.32,21.98,7.34,2.25,1.58,4.03,7.28,5.79,146406.0,,,96.0,96.0,39.9,40.0,7.86,7.88,2943.0,15882.0,2650.0,16287.0,,,2.08,1.2,2.6,1.27,20831.0,26557.0,,6543.0,6149.0,12692.0,67.6,67.4,,,281.0,0,0,0,1,0,192.0,12692.0,67.5,8567.1,0.185304,0.162706,11.1168,41.666667,1.3896,1141.695452,,
2020-01-24,2020,1,4,307.7,227.48,41.4,38.82,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6810.0,6365.0,13175.0,,,,,336.0,0,0,0,1,0,192.0,13175.0,,,,,,41.666667,,,,
2020-01-25,2020,1,5,46.89,46.89,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6819.0,6357.0,13176.0,,,,,252.0,0,0,0,1,0,192.0,13176.0,,,,,,41.666667,,,,
2020-01-26,2020,1,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6654.0,6226.0,12880.0,,,,,265.0,0,0,0,1,0,192.0,12880.0,,,,,,41.666667,,,,
2020-01-27,2020,1,0,196.91,95.97,78.45,22.49,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6276.0,5906.0,12182.0,,,,,290.0,0,0,0,1,0,192.0,12182.0,,,,,,41.666667,,,,
