date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2020-01-28,2020,1,1,259.11,153.71,88.61,16.79,7.11,3.21,2.45,4.05,6.06,5.12,152363.0,4436.0,1557.6,96.0,96.0,39.4,39.7,7.79,7.81,2854.0,15836.0,2716.0,16054.0,3106.0,3441.0,2.17,1.09,2.3,1.35,26192.0,24916.0,4157.0,5953.0,5578.0,11531.0,68.0,67.9,,,193.0,0,0,0,1,0,192.0,11531.0,67.95,7835.3145,0.180222,0.169179,9.8304,41.666667,1.2288,1172.993978,262.609262,308.813774
2020-01-29,2020,1,2,305.83,200.58,89.29,15.96,7.62,2.8,1.66,4.05,6.73,4.69,157258.0,,,96.0,96.0,39.6,39.9,7.81,7.82,2966.0,15793.0,2762.0,16116.0,,,2.18,0.8,2.3,0.88,37516.0,28698.0,,6185.0,5807.0,11992.0,67.5,67.4,,,363.0,0,0,0,1,0,192.0,11992.0,67.45,8088.604,0.187805,0.171382,9.0048,41.666667,1.1256,1331.734186,,
2020-01-30,2020,1,3,172.32,152.76,,19.56,7.57,2.73,1.77,3.89,7.58,5.72,156560.0,,,96.0,96.0,39.6,39.9,7.86,7.82,3041.0,15746.0,2734.0,15992.0,,,2.19,1.11,2.5,1.17,27156.0,20125.0,,6554.0,6173.0,12727.0,67.1,67.0,,,230.0,0,0,0,1,0,192.0,12727.0,67.05,8533.4535,0.193128,0.17096,10.9824,41.666667,1.3728,1158.854167,,
2020-01-31,2020,1,4,302.64,199.99,85.02,17.63,7.79,1.75,1.17,4.0,7.55,5.79,154766.0,,,96.0,96.0,39.8,39.9,7.87,7.84,2948.0,15849.0,2788.0,15489.0,,,2.13,0.79,2.21,0.87,27082.0,21673.0,,6653.0,6249.0,12902.0,66.6,66.7,,,288.0,0,0,0,1,0,192.0,12902.0,66.65,8599.183,0.186005,0.179999,11.1168,41.666667,1.3896,1160.58578,,
2020-02-01,2020,2,5,265.79,153.63,88.96,23.2,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6078.0,5669.0,11747.0,,,,,304.0,0,0,0,1,0,192.0,11747.0,,,,,,41.666667,,,,
2020-02-02,2020,2,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5821.0,5456.0,11277.0,,,,,279.0,0,0,0,1,0,192.0,11277.0,,,,,,41.666667,,,,
2020-02-03,2020,2,0,286.92,177.99,84.99,23.94,7.62,2.38,1.2,4.09,6.31,4.39,158917.0,5008.0,1538.0,96.0,96.0,40.1,39.9,7.83,7.82,2817.0,16069.0,2710.0,16207.0,3309.0,3376.0,2.38,0.91,2.36,1.15,22938.0,24641.0,4355.0,5846.0,5455.0,11301.0,67.2,67.1,,,247.0,0,0,0,1,0,192.0,11301.0,67.15,7588.6215,0.175306,0.167212,8.4288,41.666667,1.0536,1340.760251,316.929992,313.017365
2020-02-04,2020,2,1,312.43,180.35,117.32,14.76,7.53,2.64,1.48,4.15,6.6,4.85,143111.0,,,96.0,96.0,39.9,39.9,7.82,7.84,2852.0,16038.0,2683.0,16288.0,,,2.34,0.93,2.39,0.97,28343.0,26551.0,,5689.0,5337.0,11026.0,67.4,67.3,,,271.0,0,0,0,1,0,192.0,11026.0,67.35,7426.011,0.177828,0.164722,9.312,41.666667,1.164,1184.063574,,
2020-02-05,2020,2,2,229.74,176.48,37.49,15.77,7.48,3.62,2.22,4.23,6.94,5.29,151045.0,,,96.0,96.0,40.0,39.9,7.85,7.85,2826.0,16154.0,2649.0,16311.0,,,2.41,1.02,2.35,1.14,27725.0,28802.0,,5843.0,5503.0,11346.0,67.6,67.5,,,230.0,0,0,0,1,0,192.0,11346.0,67.55,7664.223,0.174941,0.162406,10.1568,41.666667,1.2696,1117.084121,,
2020-02-06,2020,2,3,231.41,127.27,88.9,15.24,7.67,2.06,1.09,4.17,7.09,5.17,147071.0,,,96.0,96.0,39.9,39.9,7.88,7.88,2894.0,15859.0,2712.0,16208.0,,,2.18,0.9,2.12,0.98,24399.0,22135.0,,6011.0,5646.0,11657.0,67.3,67.4,,,344.0,0,0,0,1,0,192.0,11657.0,67.35,7850.9895,0.182483,0.167325,9.9264,41.666667,1.2408,1174.343166,,
2020-02-07,2020,2,4,235.56,126.82,89.02,19.72,7.72,2.18,1.14,4.11,7.24,5.51,153840.0,,,96.0,96.0,39.9,39.9,7.9,7.9,2886.0,15776.0,2734.0,16105.0,,,2.24,0.95,2.3,1.01,26243.0,24310.0,,6076.0,5703.0,11779.0,67.0,66.9,,,289.0,0,0,0,1,0,192.0,11779.0,66.95,7886.0405,0.182936,0.169761,10.5792,41.666667,1.3224,1113.411222,,
2020-02-08,2020,2,5,274.89,180.06,77.02,17.81,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6241.0,5888.0,12129.0,,,,,359.0,0,0,0,1,0,192.0,12129.0,,,,,,41.666667,,,,
2020-02-09,2020,2,6,41.95,,41.95,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6516.0,6140.0,12656.0,,,,,362.0,0,0,0,1,0,192.0,12656.0,,,,,,41.666667,,,,
2020-02-10,2020,2,0,236.14,177.34,36.25,22.55,7.29,3.58,2.64,4.09,7.48,6.13,175761.0,4004.0,1744.0,96.0,96.0,39.9,39.9,7.86,7.84,2684.0,16527.0,2621.0,17054.0,3499.0,3813.0,2.34,1.19,2.35,1.24,23827.0,19313.0,4513.0,6013.0,5649.0,11662.0,67.4,67.3,,,289.0,0,0,0,1,0,192.0,11662.0,67.35,7854.357,0.162401,0.153688,11.7696,41.666667,1.4712,990.857803,352.567529,368.586312
2020-02-11,2020,2,1,259.1,155.4,89.55,14.15,7.59,2.2,1.26,4.19,7.73,5.73,153972.0,,,96.0,96.0,39.9,39.9,7.88,7.86,2641.0,16551.0,2667.0,17122.0,,,2.25,0.8,2.29,0.78,31035.0,27469.0,,5885.0,5609.0,11494.0,67.1,67.1,,,281.0,0,0,0,1,0,192.0,11494.0,67.1,7712.474,0.159567,0.155765,11.0016,41.666667,1.3752,1044.757126,,
2020-02-12,2020,2,2,228.07,127.64,86.12,14.31,7.61,1.92,1.16,4.08,7.4,5.43,172810.0,,,96.0,96.0,39.9,39.9,7.83,7.81,2736.0,16328.0,2741.0,16854.0,,,2.47,1.0,2.36,0.96,22903.0,26190.0,,5800.0,5542.0,11342.0,66.7,66.8,,,253.0,0,0,0,1,0,192.0,11342.0,66.75,7570.785,0.167565,0.162632,10.4256,41.666667,1.3032,1087.899018,,
2020-02-13,2020,2,3,289.29,152.08,121.53,15.68,6.61,4.51,3.12,4.15,6.73,4.8,151270.0,,,96.0,96.0,40.1,39.8,7.83,7.8,2792.0,16424.0,2785.0,16926.0,,,2.22,0.78,2.43,0.86,25665.0,29542.0,,5547.0,5248.0,10795.0,66.4,66.6,,,331.0,0,0,0,1,0,192.0,10795.0,66.5,7178.675,0.169995,0.16454,9.216,41.666667,1.152,1171.332465,,
2020-02-14,2020,2,4,207.96,150.21,38.61,19.14,6.54,4.34,3.49,4.14,6.56,5.56,152293.0,,,96.0,96.0,40.1,39.9,7.82,7.8,2728.0,16579.0,2694.0,17058.0,,,2.37,1.04,2.4,1.11,24120.0,28887.0,,5697.0,5457.0,11154.0,66.6,66.8,,,318.0,0,0,0,1,0,192.0,11154.0,66.7,7439.718,0.164546,0.157932,10.6752,41.666667,1.3344,1044.851619,,
2020-02-15,2020,2,5,280.45,179.95,82.22,18.28,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5992.0,5725.0,11717.0,,,,,362.0,0,0,0,1,0,192.0,11717.0,,,,,,41.666667,,,,
2020-02-16,2020,2,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6086.0,5842.0,11928.0,,,,,326.0,0,0,0,1,0,192.0,11928.0,,,,,,41.666667,,,,
2020-02-17,2020,2,0,301.23,177.03,103.03,21.17,6.93,3.21,1.92,4.1,6.25,4.47,177376.0,5498.0,1843.0,96.0,96.0,40.0,40.0,7.89,7.87,2657.0,16752.0,2628.0,17154.0,3857.0,3442.0,2.34,0.82,2.05,0.67,25782.0,23374.0,5116.0,5805.0,5576.0,11381.0,67.2,67.2,,,314.0,0,0,0,1,0,192.0,11381.0,67.2,7648.032,0.158608,0.1532,8.5824,41.666667,1.0728,1326.085943,415.829096,356.113605
2020-02-18,2020,2,1,292.68,160.54,117.78,14.36,7.88,3.14,1.83,4.14,7.28,5.59,180446.0,,,96.0,96.0,,,7.86,7.85,2721.0,16854.0,2676.0,17105.0,,,2.32,1.03,2.41,1.03,26150.0,25248.0,,5517.0,5255.0,10772.0,66.8,66.7,,,263.0,0,0,0,1,0,192.0,10772.0,66.75,7190.31,0.161445,0.156445,10.7328,41.666667,1.3416,1003.652355,,
2020-02-19,2020,2,2,156.23,123.02,18.28,14.93,7.94,2.85,1.61,4.19,7.41,5.68,178699.0,,,96.0,96.0,39.9,39.9,7.85,7.86,2784.0,16754.0,2702.0,17011.0,,,2.38,1.1,2.31,0.99,27252.0,26328.0,,5621.0,5395.0,11016.0,65.8,65.9,,,334.0,0,0,0,1,0,192.0,11016.0,65.85,7254.036,0.166169,0.158838,10.9056,41.666667,1.3632,1010.123239,,
2020-02-20,2020,2,3,205.81,125.75,65.0,15.06,7.25,3.4,2.12,4.14,6.71,5.37,185544.0,,,96.0,96.0,39.8,40.0,7.83,7.86,2852.0,16824.0,2769.0,17203.0,,,2.43,1.06,2.19,0.95,28430.0,27800.0,,5431.0,5171.0,10602.0,67.0,67.0,,,281.0,0,0,0,1,0,192.0,10602.0,67.0,7103.34,0.16952,0.16096,10.3104,41.666667,1.2888,1028.282123,,
2020-02-21,2020,2,4,314.11,148.75,147.6,17.76,7.82,2.17,1.33,4.33,6.49,5.01,182315.0,,,96.0,96.0,39.9,39.9,7.86,7.87,2815.0,16804.0,2791.0,17154.0,,,2.46,1.19,2.39,1.12,29234.0,28241.0,,5465.0,5249.0,10714.0,66.4,66.5,,,347.0,0,0,0,1,0,192.0,10714.0,66.45,7119.453,0.16752,0.162703,9.6192,41.666667,1.2024,1113.814039,,
2020-02-22,2020,2,5,125.25,74.24,35.64,15.37,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6108.0,5816.0,11924.0,,,,,363.0,0,0,0,1,0,192.0,11924.0,,,,,,41.666667,,,,
2020-02-23,2020,2,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6423.0,6140.0,12563.0,,,,,356.0,0,0,0,1,0,192.0,12563.0,,,,,,41.666667,,,,
2020-02-24,2020,2,0,185.1,126.58,37.18,21.34,7.43,3.67,2.5,4.02,8.72,7.24,189006.0,7912.0,2370.0,96.0,96.0,40.0,40.0,7.87,7.86,2904.0,17013.0,2849.0,17148.0,4224.0,4314.0,2.35,1.19,2.22,1.22,34952.0,27276.0,6071.0,6794.0,6467.0,13261.0,68.6,68.5,,,205.0,0,0,0,1,0,192.0,13261.0,68.55,9090.4155,0.170693,0.166142,13.9008,41.666667,1.7376,953.973872,437.020298,437.201696
2020-02-25,2020,2,1,176.71,156.13,20.58,,7.3,3.56,2.28,3.85,9.48,7.55,184049.0,6690.0,,96.0,96.0,39.9,39.9,7.87,7.83,2862.0,16943.0,2887.0,17026.0,,,2.41,1.08,2.34,0.91,31122.0,35750.0,5410.0,7430.0,7010.0,14440.0,68.3,68.3,,,358.0,0,0,0,1,0,192.0,14440.0,68.3,9862.52,0.168919,0.169564,14.496,41.666667,1.812,996.136865,,
2020-02-26,2020,2,2,321.9,101.37,199.32,21.21,7.99,2.95,1.83,4.3,7.67,5.87,183185.0,5824.0,,96.0,96.0,39.9,39.9,7.89,7.86,2894.0,17024.0,2921.0,17104.0,,,2.28,1.06,2.33,1.04,36098.0,33700.0,5781.0,7021.0,6566.0,13587.0,67.9,67.8,,,285.0,0,0,0,1,0,192.0,13587.0,67.85,9218.7795,0.169995,0.170779,11.2704,41.666667,1.4088,1205.547274,,
2020-02-27,2020,2,3,198.52,104.94,79.08,14.5,7.88,2.19,1.34,4.22,6.91,5.66,182662.0,5725.0,,96.0,96.0,39.9,39.9,7.88,7.86,2817.0,17102.0,2846.0,17205.0,,,2.13,0.88,2.41,1.13,25087.0,26280.0,5264.0,6245.0,5913.0,12158.0,67.3,67.4,,,298.0,0,0,0,1,0,192.0,12158.0,67.35,8188.413,0.164718,0.165417,10.8672,41.666667,1.3584,1118.779446,,
2020-02-28,2020,2,4,210.22,151.47,38.83,19.92,7.46,2.33,1.56,4.21,6.95,5.57,171796.0,,,96.0,96.0,39.9,39.9,7.92,7.91,2786.0,17069.0,2793.0,17153.0,,,2.32,1.27,2.28,1.15,20694.0,22340.0,,5691.0,5462.0,11153.0,67.7,67.8,,,258.0,0,0,0,1,0,192.0,11153.0,67.75,7556.1575,0.16322,0.162829,10.6944,41.666667,1.3368,1042.882256,,
2020-02-29,2020,2,5,171.29,116.43,41.22,13.64,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5762.0,5496.0,11258.0,,,,,282.0,0,0,0,1,0,192.0,11258.0,,,,,,41.666667,,,,
2020-03-01,2020,3,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5916.0,5681.0,11597.0,,,,,363.0,0,0,0,1,0,192.0,11597.0,,,,,,41.666667,,,,
2020-03-02,2020,3,0,251.9,119.3,113.65,18.95,7.45,3.09,1.86,4.26,6.27,4.52,159182.0,5207.0,,96.0,96.0,39.9,39.9,7.91,7.88,2745.0,17104.0,2762.0,17095.0,3387.0,3689.0,2.4,0.97,2.42,0.94,21563.0,21560.0,4809.0,5511.0,5264.0,10775.0,67.1,67.2,,,358.0,0,0,0,1,0,192.0,10775.0,67.15,7235.4125,0.160489,0.161568,8.6784,41.666667,1.0848,1241.588311,378.274034,387.391008
2020-03-03,2020,3,1,220.17,127.3,79.22,13.65,7.84,2.0,1.06,4.17,6.85,4.86,177147.0,,,96.0,96.0,39.9,39.9,7.95,7.94,2728.0,17155.0,2751.0,17064.0,,,2.21,0.75,2.27,0.77,26231.0,27520.0,,5404.0,5095.0,10499.0,67.0,66.9,,,363.0,0,0,0,1,0,192.0,10499.0,66.95,7029.0805,0.159021,0.161217,9.3312,41.666667,1.1664,1125.150034,,
2020-03-04,2020,3,2,148.26,102.25,36.46,9.55,7.52,3.08,2.04,4.25,6.36,4.8,147960.0,,,96.0,96.0,40.0,40.0,7.92,7.93,2762.0,17104.0,2812.0,17011.0,,,2.4,1.07,2.37,1.15,22891.0,22448.0,,5201.0,4927.0,10128.0,67.1,67.3,,,347.0,0,0,0,1,0,192.0,10128.0,67.2,6806.016,0.161483,0.165305,9.216,41.666667,1.152,1098.958333,,
2020-03-05,2020,3,3,176.01,101.63,60.82,13.56,7.47,4.25,2.87,4.27,6.89,5.28,152131.0,,,96.0,96.0,39.9,40.0,7.95,7.95,2821.0,17025.0,2841.0,17032.0,,,2.44,1.09,2.39,0.93,34470.0,31578.0,,5303.0,5039.0,10342.0,67.9,67.7,,,284.0,0,0,0,1,0,192.0,10342.0,67.8,7011.876,0.165698,0.166804,10.1376,41.666667,1.2672,1020.162563,,
2020-03-06,2020,3,4,216.51,75.36,123.21,17.94,7.66,3.55,2.24,4.25,6.8,5.17,136435.0,,,93.0,93.0,39.7,39.9,7.92,7.92,2796.0,17103.0,2863.0,17029.0,,,2.34,0.99,2.51,1.04,29269.0,32690.0,,5169.0,4866.0,10035.0,67.4,67.2,,,282.0,0,0,0,0,0,186.0,10035.0,67.3,6753.555,0.16348,0.168125,9.6162,43.010753,1.202025,1043.551507,,
2020-03-07,2020,3,5,171.95,105.16,51.64,15.15,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4532.0,4252.0,8784.0,,,,,327.0,0,0,0,0,0,168.0,8784.0,,,,,,47.619048,,,,
2020-03-08,2020,3,6,,,,,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4747.0,4541.0,9288.0,,,,,362.0,0,0,0,0,0,168.0,9288.0,,,,,,47.619048,,,,
2020-03-09,2020,3,0,133.28,78.92,36.01,18.35,7.42,2.69,1.93,5.11,7.11,5.01,176154.0,5231.0,1846.0,62.0,62.0,40.0,40.0,7.89,7.87,2724.0,17021.0,2784.0,16951.0,3836.0,4174.0,2.35,1.24,2.47,1.02,23050.0,25612.0,4748.0,3778.0,3519.0,7297.0,68.0,67.9,,,245.0,0,0,0,0,0,124.0,7297.0,67.95,4958.3115,0.160038,0.164238,6.2124,64.516129,0.77655,1174.586311,413.565053,431.847236
2020-03-10,2020,3,1,206.61,105.79,87.62,13.2,7.56,3.38,2.05,4.39,6.19,4.58,136457.0,,,72.0,72.0,40.0,40.0,7.93,7.91,2707.0,17093.0,2758.0,17004.0,,,2.26,1.09,2.35,0.95,25792.0,27651.0,,3661.0,3510.0,7171.0,67.7,67.6,,,249.0,0,0,0,0,0,144.0,7171.0,67.65,4851.1815,0.158369,0.162197,6.5952,55.555556,0.8244,1087.305919,,
2020-03-11,2020,3,2,197.74,79.69,109.1,8.95,7.96,2.72,1.7,4.49,6.27,4.8,183538.0,,,72.0,72.0,39.9,39.9,8.06,8.05,2687.0,17123.0,2736.0,16955.0,,,2.39,0.97,2.33,1.04,23087.0,28821.0,,3249.0,3102.0,6351.0,67.3,67.5,,,286.0,0,0,0,0,0,144.0,6351.0,67.4,4280.574,0.156923,0.161368,6.912,55.555556,0.864,918.836806,,
2020-03-12,2020,3,3,241.97,108.75,120.16,13.06,7.82,2.37,1.44,4.6,5.97,4.55,168296.0,,,72.0,72.0,39.8,39.8,8.02,8.03,2667.0,17090.0,2751.0,17026.0,,,,0.97,2.35,1.05,22429.0,26387.0,,3134.0,2987.0,6121.0,67.8,67.6,,,200.0,0,0,0,0,0,144.0,6121.0,67.7,4143.917,0.156056,0.161576,6.552,55.555556,0.819,934.218559,,
2020-03-13,2020,3,4,94.49,75.61,,18.88,7.63,2.93,2.0,4.45,6.56,5.24,163053.0,,,72.0,72.0,39.9,40.0,8.02,8.02,2649.0,17058.0,2718.0,16994.0,,,2.35,1.19,2.39,1.21,26474.0,24001.0,,3436.0,3234.0,6670.0,67.9,67.6,,,363.0,0,0,0,0,0,144.0,6670.0,67.75,4518.925,0.155294,0.159939,7.5456,55.555556,0.9432,883.958863,,
2020-03-14,2020,3,5,177.39,79.69,82.98,14.72,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3894.0,3662.0,7556.0,,,,,183.0,0,0,0,0,0,144.0,7556.0,,,,,,55.555556,,,,
2020-03-15,2020,3,6,,,,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4346.0,4078.0,8424.0,,,,,362.0,0,0,0,0,0,144.0,8424.0,,,,,,55.555556,,,,
2020-03-16,2020,3,0,200.73,76.36,106.32,18.05,8.22,2.4,1.55,4.81,8.45,6.66,179098.0,6018.0,2369.0,72.0,72.0,40.0,40.0,8.07,8.08,2605.0,17107.0,2662.0,17102.0,3815.0,4116.0,2.27,1.15,2.33,1.04,23779.0,25042.0,5030.0,4853.0,4512.0,9365.0,69.5,69.2,,,213.0,0,0,0,0,0,144.0,9365.0,69.35,6494.6275,0.152277,0.155654,9.5904,55.555556,1.1988,976.497331,589.869481,648.896508
2020-03-17,2020,3,1,283.9,154.57,116.11,13.22,8.4,3.2,1.72,4.94,8.57,6.71,183920.0,,,72.0,72.0,39.9,39.9,8.02,8.01,2629.0,17096.0,2681.0,17045.0,,,2.36,0.96,2.47,1.02,30211.0,25636.0,,5020.0,4756.0,9776.0,70.2,70.0,,,321.0,0,0,0,0,0,144.0,9776.0,70.1,6852.976,0.153779,0.15729,9.6624,55.555556,1.2078,1011.756913,,
2020-03-18,2020,3,2,91.03,80.34,,10.69,7.53,3.2,2.0,4.89,7.74,5.71,185521.0,,,72.0,72.0,39.8,40.0,8.08,8.06,2661.0,17120.0,2706.0,17040.0,,,2.54,0.99,2.4,0.85,32886.0,30873.0,,5323.0,5063.0,10386.0,66.8,66.7,,,218.0,0,0,0,0,0,144.0,10386.0,66.75,6932.655,0.155432,0.158803,8.2224,55.555556,1.0278,1263.134851,,
2020-03-19,2020,3,3,228.04,150.2,63.88,13.96,7.69,3.14,1.83,4.72,6.95,5.08,157136.0,,,72.0,72.0,39.9,40.0,8.03,8.01,2693.0,17084.0,2747.0,17995.0,,,2.24,0.79,2.15,0.85,34881.0,33750.0,,5229.0,4987.0,10216.0,71.0,70.7,,,263.0,0,0,0,0,0,144.0,10216.0,70.85,7238.036,0.157633,0.152654,7.3152,55.555556,0.9144,1396.544182,,
2020-03-20,2020,3,4,205.28,79.66,107.88,17.74,7.93,2.57,1.64,4.68,6.74,5.23,174332.0,,,72.0,72.0,40.0,40.0,8.07,8.06,2642.0,17104.0,2709.0,16998.0,,,2.5,1.07,2.3,1.12,32524.0,26022.0,,5007.0,4757.0,9764.0,70.9,70.6,,,291.0,0,0,0,0,0,144.0,9764.0,70.75,6908.03,0.154467,0.159372,7.5312,55.555556,0.9414,1296.473338,,
2020-03-21,2020,3,5,132.45,78.45,36.97,17.03,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4579.0,4396.0,8975.0,,,,,256.0,0,0,0,0,0,144.0,8975.0,,,,,,55.555556,,,,
2020-03-22,2020,3,6,41.78,,41.78,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4292.0,4105.0,8397.0,,,,,260.0,0,0,0,0,0,144.0,8397.0,,,,,,55.555556,,,,
2020-03-23,2020,3,0,139.57,80.48,38.4,20.69,7.67,4.45,2.79,4.65,6.27,4.44,157933.0,5589.0,2493.0,72.0,72.0,40.1,40.0,8.02,8.0,2613.0,17026.0,2676.0,16971.0,4010.0,4129.0,2.17,0.77,2.23,0.94,28431.0,28281.0,5222.0,4235.0,3998.0,8233.0,69.7,69.7,,,227.0,0,0,0,0,0,144.0,8233.0,69.7,5738.401,0.153471,0.157681,6.3936,55.555556,0.7992,1287.693944,565.147957,556.184877
2020-03-24,2020,3,1,178.76,100.58,64.08,14.1,7.78,3.27,2.08,4.68,6.13,4.65,148999.0,,,72.0,72.0,40.1,40.0,8.07,8.05,2672.0,17076.0,2712.0,16954.0,,,2.16,1.09,2.1,1.2,30633.0,26484.0,,4008.0,3791.0,7799.0,69.5,69.6,,,212.0,0,0,0,0,0,144.0,7799.0,69.55,5424.2045,0.156477,0.159962,6.696,55.555556,0.837,1164.725209,,
2020-03-25,2020,3,2,217.83,75.8,130.16,11.87,7.7,4.84,2.96,4.74,6.36,4.83,179185.0,,,72.0,72.0,40.2,40.1,8.09,8.08,2644.0,17101.0,2766.0,16983.0,,,2.65,1.12,2.42,1.04,21277.0,31832.0,,4090.0,3943.0,8033.0,69.8,69.7,,,231.0,0,0,0,0,0,144.0,8033.0,69.75,5603.0175,0.154611,0.162869,6.9552,55.555556,0.8694,1154.963193,,
2020-03-26,2020,3,3,194.22,108.03,73.44,12.75,7.97,2.74,1.76,4.83,5.99,4.56,187122.0,,,72.0,72.0,40.0,40.0,8.12,8.14,2704.0,17028.0,2833.0,16945.0,,,2.29,0.97,2.6,1.04,34496.0,36614.0,,3957.0,3745.0,7702.0,70.2,69.8,,,223.0,0,0,0,0,0,144.0,7702.0,70.0,5391.4,0.158797,0.167188,6.5664,55.555556,0.8208,1172.941033,,
2020-03-27,2020,3,4,162.16,103.34,40.08,18.74,7.71,3.2,2.09,4.84,6.43,4.77,149089.0,,,72.0,72.0,40.0,40.0,8.11,8.11,2676.0,17084.0,2807.0,17024.0,,,2.51,1.17,2.49,1.12,21355.0,23322.0,,3987.0,3770.0,7757.0,70.1,69.8,,,102.0,0,0,0,0,0,144.0,7757.0,69.95,5426.0215,0.156638,0.164885,6.8688,55.555556,0.8586,1129.309341,,
2020-03-28,2020,3,5,162.36,105.09,41.71,15.56,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3924.0,3713.0,7637.0,,,,,238.0,0,0,0,0,0,144.0,7637.0,,,,,,55.555556,,,,
2020-03-29,2020,3,6,,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4040.0,3819.0,7859.0,,,,,280.0,0,0,0,0,0,144.0,7859.0,,,,,,55.555556,,,,
2020-03-30,2020,3,0,205.75,77.92,108.22,19.61,7.5,5.44,3.35,4.76,6.52,4.63,165953.0,5182.0,2854.0,75.0,75.0,40.0,40.0,8.13,8.13,2741.0,17121.0,2784.0,16959.0,4078.0,4277.0,2.57,1.06,2.47,1.02,36363.0,33393.0,5048.0,4148.0,3979.0,8127.0,70.2,69.8,,,225.0,0,0,0,0,0,150.0,8127.0,70.0,5688.9,0.160096,0.164161,6.945,53.333333,0.868125,1170.194384,707.737705,742.274194
2020-03-31,2020,3,1,262.43,153.37,94.46,14.6,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4602.0,4371.0,8973.0,,,,,293.0,0,0,0,0,0,168.0,8973.0,,,,,,47.619048,,,,
2020-04-01,2020,4,2,131.54,78.12,41.92,11.5,7.52,4.85,2.93,4.91,6.45,4.58,171275.0,,,84.0,84.0,40.0,39.9,8.18,8.16,2719.0,17098.0,2742.0,17053.0,,,2.36,0.96,2.39,0.93,31042.0,32113.0,,4575.0,4331.0,8906.0,69.5,69.7,,,275.0,0,0,0,0,0,168.0,8906.0,69.6,6198.576,0.159024,0.160793,7.6944,47.619048,0.9618,1157.465169,,
2020-04-02,2020,4,3,158.06,79.33,64.32,14.41,7.39,4.38,2.71,5.02,6.15,4.43,143722.0,,,84.0,84.0,40.0,40.0,8.16,8.15,2674.0,17124.0,2764.0,17028.0,,,2.48,1.06,2.5,1.13,28887.0,31102.0,,4396.0,4154.0,8550.0,69.4,69.6,,,288.0,0,0,0,0,0,168.0,8550.0,69.5,5942.25,0.156155,0.162321,7.4424,47.619048,0.9303,1148.82296,,
2020-04-03,2020,4,4,251.6,103.42,128.87,19.31,7.54,3.18,2.01,4.81,6.17,4.68,156791.0,,,84.0,84.0,39.9,39.9,8.12,8.09,2598.0,17048.0,2642.0,16928.0,,,2.41,1.08,2.39,1.03,27133.0,23189.0,,4381.0,4209.0,8590.0,,69.6,,,225.0,0,0,0,0,0,168.0,8590.0,69.6,5978.64,0.152393,0.156073,7.8624,47.619048,0.9828,1092.541718,,
2020-04-04,2020,4,5,171.57,78.57,78.42,14.58,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4505.0,4269.0,8774.0,,,,,266.0,0,0,0,0,0,168.0,8774.0,,,,,,47.619048,,,,
2020-04-05,2020,4,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4553.0,4351.0,8904.0,,,,,281.0,0,0,0,0,0,168.0,8904.0,,,,,,47.619048,,,,
2020-04-06,2020,4,0,162.73,104.47,38.37,19.89,7.21,3.21,2.04,4.23,6.53,4.66,153946.0,5901.0,2724.0,88.0,88.0,39.8,39.8,7.74,7.75,2564.0,17164.0,2667.0,16994.0,4338.0,4394.0,2.6,1.08,2.46,1.02,26847.0,27412.0,5558.0,4804.0,4544.0,9348.0,69.6,69.5,,,313.0,0,0,0,0,0,176.0,9348.0,69.55,6501.534,0.149382,0.156938,8.2016,45.454545,1.0252,1139.777604,337.842638,349.540775
2020-04-07,2020,4,1,183.4,127.81,42.05,13.54,7.47,2.83,1.62,4.21,6.3,4.62,165824.0,,,92.0,92.0,39.8,39.8,7.73,7.73,2539.0,17099.0,2618.0,16962.0,,,2.33,1.04,2.43,1.04,24908.0,29454.0,,4836.0,4644.0,9480.0,69.4,69.2,,,226.0,0,0,0,0,0,184.0,9480.0,69.3,6569.64,0.148488,0.154345,8.5008,43.478261,1.0626,1115.189159,,
2020-04-08,2020,4,2,166.92,23.56,131.34,12.02,7.67,2.94,1.73,4.13,6.46,4.93,179214.0,,,96.0,96.0,39.9,39.9,7.73,7.72,2601.0,17083.0,2643.0,17025.0,,,2.49,1.16,2.33,1.04,27353.0,25068.0,,4961.0,4702.0,9663.0,69.3,69.1,,,354.0,0,0,0,0,0,192.0,9663.0,69.2,6686.796,0.152257,0.155242,9.4656,41.666667,1.1832,1020.854462,,
2020-04-09,2020,4,3,206.93,76.76,116.9,13.27,7.95,3.06,1.98,4.37,5.86,4.52,179328.0,,,96.0,96.0,39.8,39.8,7.72,7.71,2643.0,17106.0,2704.0,17084.0,,,2.58,0.97,2.49,1.03,30846.0,30016.0,,4571.0,4385.0,8956.0,69.0,69.1,,,153.0,0,0,0,0,0,192.0,8956.0,69.05,6184.118,0.154507,0.158277,8.6784,41.666667,1.0848,1031.987463,,
2020-04-10,2020,4,4,149.33,130.43,0.0,18.9,7.25,2.45,1.8,4.36,5.79,4.52,150839.0,,,96.0,96.0,39.8,39.8,7.74,7.73,2688.0,17131.0,2746.0,17106.0,,,2.41,1.36,2.24,1.22,23915.0,30378.0,,4437.0,4210.0,8647.0,69.2,69.3,,,280.0,0,0,0,0,0,192.0,8647.0,69.25,5988.0475,0.156909,0.160528,8.6784,41.666667,1.0848,996.381822,,
2020-04-11,2020,4,5,158.92,102.11,41.21,15.6,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4647.0,4449.0,9096.0,,,,,362.0,0,0,0,0,0,192.0,9096.0,,,,,,41.666667,,,,
2020-04-12,2020,4,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4847.0,4611.0,9458.0,,,,,267.0,0,0,0,0,0,192.0,9458.0,,,,,,41.666667,,,,
2020-04-13,2020,4,0,231.9,105.07,107.07,19.76,7.41,3.5,2.26,4.39,6.52,4.75,153098.0,5948.0,2646.0,96.0,96.0,40.0,40.0,7.75,7.74,2737.0,16928.0,2784.0,17068.0,4219.0,4284.0,2.32,0.88,2.5,1.13,25151.0,28497.0,5177.0,4934.0,4723.0,9657.0,68.5,68.4,,,329.0,0,0,0,0,0,192.0,9657.0,68.45,6610.2165,0.161685,0.163112,9.12,41.666667,1.14,1058.881579,339.603963,337.605225
2020-04-14,2020,4,1,288.72,155.88,118.55,14.29,7.39,3.03,1.73,4.39,6.47,4.53,147531.0,,,96.0,96.0,39.9,40.0,7.74,7.73,2897.0,17054.0,2827.0,16818.0,,,2.6,1.07,2.49,0.94,19184.0,23066.0,,5096.0,4842.0,9938.0,69.2,68.9,,,269.0,0,0,0,0,0,192.0,9938.0,69.05,6862.189,0.169872,0.168094,8.6976,41.666667,1.0872,1142.614054,,
2020-04-15,2020,4,2,84.87,78.45,,6.42,7.64,2.57,1.44,4.43,6.7,4.91,170801.0,,,96.0,96.0,39.8,39.9,7.86,7.85,2631.0,17215.0,2584.0,16962.0,,,2.49,1.12,2.39,1.03,25069.0,26106.0,,5113.0,4902.0,10015.0,68.8,68.8,,,185.0,0,0,0,0,0,192.0,10015.0,68.8,6890.32,0.152832,0.152341,9.4272,41.666667,1.1784,1062.351494,,
2020-04-16,2020,4,3,186.31,103.89,64.97,17.45,7.39,2.49,1.35,4.41,6.52,4.84,133791.0,,,96.0,96.0,40.1,39.9,7.75,7.74,2704.0,17196.0,2682.0,17054.0,,,2.57,1.0,2.49,0.94,21832.0,23635.0,,5023.0,4783.0,9806.0,68.9,68.8,,,290.0,0,0,0,0,0,192.0,9806.0,68.85,6751.431,0.157246,0.157265,9.2928,41.666667,1.1616,1055.225551,,
2020-04-17,2020,4,4,261.16,179.8,64.12,17.24,7.73,2.84,1.63,4.39,6.74,5.09,141047.0,,,96.0,96.0,39.9,39.9,7.72,7.73,2689.0,17084.0,2649.0,17062.0,,,2.42,1.08,2.65,1.2,22214.0,32447.0,,5038.0,4860.0,9898.0,68.8,68.8,,,313.0,0,0,0,0,0,192.0,9898.0,68.8,6809.824,0.157399,0.155257,9.7728,41.666667,1.2216,1012.811067,,
2020-04-18,2020,4,5,285.33,150.98,119.4,14.95,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5172.0,4938.0,10110.0,,,,,275.0,0,0,0,0,0,192.0,10110.0,,,,,,41.666667,,,,
2020-04-19,2020,4,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5294.0,5109.0,10403.0,,,,,210.0,0,0,0,0,0,192.0,10403.0,,,,,,41.666667,,,,
2020-04-20,2020,4,0,186.22,128.82,38.65,18.75,7.12,3.58,2.31,4.2,6.75,4.9,144049.0,5194.0,2389.0,96.0,96.0,40.0,40.0,7.77,7.76,2618.0,17114.0,2653.0,17108.0,3619.0,4129.0,2.48,0.97,2.49,1.03,25633.0,29629.0,4660.0,5423.0,5181.0,10604.0,67.9,67.8,,,363.0,0,0,0,0,0,192.0,10604.0,67.85,7194.814,0.152974,0.155074,9.408,41.666667,1.176,1127.12585,303.883697,339.464678
2020-04-21,2020,4,1,240.02,184.27,41.66,14.09,7.46,2.76,1.63,4.18,7.02,4.97,147799.0,,,96.0,96.0,39.2,39.9,7.73,7.72,2676.0,17283.0,2713.0,17182.0,,,2.45,0.9,2.56,0.93,23534.0,24091.0,,5306.0,5120.0,10426.0,67.0,67.0,,,232.0,0,0,0,0,0,192.0,10426.0,67.0,6985.42,0.154834,0.157898,9.5424,41.666667,1.1928,1092.59725,,
2020-04-22,2020,4,2,275.32,129.34,130.9,15.08,7.39,3.33,2.15,4.22,7.16,5.34,160738.0,,,98.0,98.0,39.5,40.0,7.74,7.73,2621.0,17247.0,2683.0,17149.0,,,2.62,0.99,2.58,1.12,20490.0,20875.0,,5430.0,5191.0,10621.0,67.2,67.2,,,306.0,0,0,0,0,0,196.0,10621.0,67.2,7137.312,0.151968,0.156452,10.4664,40.816327,1.3083,1014.771077,,
2020-04-23,2020,4,3,178.44,49.06,119.55,9.83,7.46,3.21,2.01,4.24,6.85,5.09,182974.0,,,98.0,98.0,40.0,40.0,7.76,7.74,2586.0,17155.0,2649.0,17172.0,,,2.55,1.19,2.48,1.03,33757.0,30038.0,,5490.0,5276.0,10766.0,67.1,67.1,,,280.0,0,0,0,0,0,196.0,10766.0,67.1,7223.986,0.150743,0.154263,9.9764,40.816327,1.24705,1079.146786,,
2020-04-24,2020,4,4,125.84,105.39,,20.45,7.54,2.63,1.52,4.21,6.79,4.96,168546.0,,,98.0,98.0,40.0,40.0,7.77,7.75,2639.0,17204.0,2692.0,17087.0,,,2.5,1.02,2.48,0.98,28543.0,23629.0,,5385.0,5121.0,10506.0,67.3,67.3,,,334.0,0,0,0,0,0,196.0,10506.0,67.3,7070.538,0.153395,0.157547,9.7216,40.816327,1.2152,1080.686307,,
2020-04-25,2020,4,5,184.28,127.36,41.38,15.54,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5309.0,5084.0,10393.0,,,,,264.0,0,0,0,0,0,200.0,10393.0,,,,,,40.0,,,,
2020-04-26,2020,4,6,,,,,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5197.0,4947.0,10144.0,,,,,331.0,0,0,0,0,0,200.0,10144.0,,,,,,40.0,,,,
2020-04-27,2020,4,0,251.98,104.89,127.41,19.68,7.44,2.93,1.75,4.31,6.57,4.74,161391.0,5426.0,2294.0,100.0,100.0,40.2,39.9,7.82,7.8,2541.0,17828.0,2615.0,17325.0,3737.0,4300.0,2.55,1.0,2.31,0.84,25645.0,24812.0,4696.0,5144.0,4935.0,10079.0,67.2,67.2,,,251.0,0,0,0,0,0,200.0,10079.0,67.2,6773.088,0.142529,0.150938,9.48,40.0,1.185,1063.185654,352.579521,382.340725
2020-04-28,2020,4,1,290.13,161.44,114.31,14.38,7.5,4.04,2.57,4.48,6.57,4.81,146894.0,,,98.0,98.0,40.0,39.9,7.86,7.84,2563.0,17626.0,2667.0,17469.0,,,2.54,0.99,2.41,1.03,30168.0,26354.0,,5010.0,4750.0,9760.0,67.5,67.5,,,363.0,0,0,0,0,0,196.0,9760.0,67.5,6588.0,0.14541,0.15267,9.4276,40.816327,1.17845,1035.258178,,
2020-04-29,2020,4,2,145.57,129.39,,16.18,7.22,3.44,2.13,4.36,7.06,5.3,141457.0,,,98.0,98.0,39.0,39.0,7.79,7.77,2593.0,17598.0,2642.0,17418.0,,,2.51,1.08,2.59,1.03,28407.0,26395.0,,5192.0,4923.0,10115.0,67.6,67.6,,,247.0,0,0,0,0,0,196.0,10115.0,67.6,6837.74,0.147346,0.151682,10.388,40.816327,1.2985,973.719677,,
2020-04-30,2020,4,3,79.49,26.07,41.2,12.22,7.11,4.88,3.08,4.34,7.04,5.17,56362.0,,,98.0,98.0,39.4,40.1,7.86,7.83,2604.0,17469.0,2683.0,17502.0,,,2.49,1.01,2.74,1.06,25118.0,31373.0,,5134.0,4878.0,10012.0,67.3,67.3,,,341.0,0,0,0,0,0,196.0,10012.0,67.3,6738.076,0.149064,0.153297,10.1332,40.816327,1.26665,988.039316,,
2020-05-01,2020,5,4,281.29,130.36,130.99,19.94,7.49,4.99,3.13,4.52,6.64,5.07,147937.0,,,98.0,98.0,39.6,40.0,7.84,7.81,2586.0,17438.0,2669.0,17452.0,,,2.64,1.29,2.55,1.2,25103.0,29739.0,,4853.0,4634.0,9487.0,67.2,67.2,,,301.0,0,0,0,0,0,196.0,9487.0,67.2,6375.264,0.148297,0.152934,9.9372,40.816327,1.24215,954.695488,,
2020-05-02,2020,5,5,150.2,98.28,36.16,15.76,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4825.0,4588.0,9413.0,,,,,230.0,0,0,0,0,0,184.0,9413.0,,,,,,43.478261,,,,
2020-05-03,2020,5,6,36.62,,36.62,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4106.0,3917.0,8023.0,,,,,314.0,0,0,0,0,0,144.0,8023.0,,,,,,55.555556,,,,
2020-05-04,2020,5,0,208.33,148.83,37.73,21.77,7.0,4.92,2.96,4.41,7.0,5.05,141359.0,5889.0,2429.0,72.0,72.0,39.9,39.9,7.8,7.79,2496.0,17278.0,2564.0,17388.0,3806.0,4381.0,2.52,1.08,2.45,0.92,28667.0,29646.0,4803.0,4076.0,3874.0,7950.0,67.1,67.1,,,287.0,0,0,0,0,0,144.0,7950.0,67.1,5334.45,0.144461,0.147458,7.272,55.555556,0.909,1093.234323,338.416,381.447922
2020-05-05,2020,5,1,162.37,105.84,41.34,15.19,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3931.0,3741.0,7672.0,,,,,171.0,0,0,0,0,0,144.0,7672.0,,,,,,55.555556,,,,
2020-05-06,2020,5,2,263.43,75.17,172.1,16.16,7.64,3.94,2.06,4.48,6.93,4.91,138759.0,,,72.0,72.0,39.9,39.9,7.77,7.75,2488.0,17231.0,2529.0,17252.0,,,2.66,1.1,2.57,0.93,19513.0,22955.0,,3787.0,3600.0,7387.0,66.9,66.9,,,219.0,0,0,0,0,0,144.0,7387.0,66.9,4941.903,0.144391,0.146592,7.0704,55.555556,0.8838,1044.77823,,
2020-05-07,2020,5,3,142.33,54.2,75.35,12.78,7.31,4.06,2.59,4.77,6.16,4.58,145568.0,,,72.0,72.0,39.9,39.9,7.78,7.78,2493.0,17249.0,2508.0,17351.0,,,2.53,0.99,2.58,1.12,26334.0,29005.0,,3445.0,3234.0,6679.0,67.2,67.2,,,363.0,0,0,0,0,0,144.0,6679.0,67.2,4488.288,0.14453,0.144545,6.5952,55.555556,0.8244,1012.706211,,
2020-05-08,2020,5,4,152.84,130.36,,22.48,7.14,4.88,3.15,4.71,6.41,4.97,167832.0,,,72.0,72.0,39.9,39.9,7.84,7.83,2481.0,17395.0,2542.0,17403.0,,,2.58,1.12,2.49,1.08,26701.0,30173.0,,3520.0,3075.0,6595.0,67.5,67.5,,,288.0,0,0,0,0,0,144.0,6595.0,67.5,4451.625,0.142627,0.146067,7.1568,55.555556,0.8946,921.50123,,
2020-05-09,2020,5,5,110.41,51.73,41.5,17.18,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3672.0,3527.0,7199.0,,,,,127.0,0,0,0,0,0,144.0,7199.0,,,,,,55.555556,,,,
2020-05-10,2020,5,6,,,,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3677.0,3508.0,7185.0,,,,,202.0,0,0,0,0,0,144.0,7185.0,,,,,,55.555556,,,,
2020-05-11,2020,5,0,231.07,76.77,133.31,20.99,7.77,3.63,2.07,4.68,6.23,4.3,,5012.0,2620.0,72.0,72.0,39.9,39.9,7.92,7.93,2514.0,17128.0,2498.0,17346.0,3670.0,4007.0,2.5,0.94,2.46,0.98,25912.0,22657.0,4791.0,3637.0,3476.0,7113.0,67.9,67.9,,,115.0,0,0,0,0,0,144.0,7113.0,67.9,4829.727,0.146777,0.14401,6.192,55.555556,0.774,1148.74031,418.339687,466.155442
2020-05-12,2020,5,1,237.22,104.58,116.93,15.71,7.77,3.94,2.29,4.79,6.2,4.28,126182.0,,,72.0,72.0,39.9,40.1,7.88,7.88,2486.0,17094.0,2482.0,17289.0,,,2.49,0.95,2.36,0.86,20488.0,20665.0,,3530.0,3359.0,6889.0,67.4,67.4,,,157.0,0,0,0,0,0,144.0,6889.0,67.4,4643.186,0.145431,0.143559,6.1632,55.555556,0.7704,1117.763499,,
2020-05-13,2020,5,2,146.05,129.82,,16.23,7.26,4.0,2.64,4.76,6.44,4.91,132320.0,,,72.0,72.0,39.9,39.9,7.86,7.86,2497.0,17079.0,2512.0,17268.0,,,2.45,0.95,2.49,0.99,23755.0,24164.0,,3600.0,3382.0,6982.0,67.9,67.9,,,137.0,0,0,0,0,0,144.0,6982.0,67.9,4740.778,0.146203,0.145471,7.0704,55.555556,0.8838,987.497171,,
2020-05-14,2020,5,3,105.81,26.03,66.48,13.3,7.54,3.59,2.1,4.73,6.42,5.15,121497.0,,,72.0,72.0,39.9,39.9,7.87,7.87,2521.0,17102.0,2583.0,17316.0,,,2.43,1.08,2.51,1.02,24852.0,22956.0,,3680.0,3476.0,7156.0,67.5,67.5,,,191.0,0,0,0,0,0,144.0,7156.0,67.5,4830.3,0.14741,0.149168,7.416,55.555556,0.927,964.940669,,
2020-05-15,2020,5,4,228.72,103.47,104.72,20.53,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3534.0,3338.0,6872.0,,,,,174.0,0,0,0,0,0,144.0,6872.0,,,,,,55.555556,,,,
2020-05-16,2020,5,5,109.04,55.79,37.87,15.38,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3529.0,3349.0,6878.0,,,,,84.0,0,0,0,0,0,144.0,6878.0,,,,,,55.555556,,,,
2020-05-17,2020,5,6,44.0,,44.0,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3568.0,3322.0,6890.0,,,,,204.0,0,0,0,0,0,144.0,6890.0,,,,,,55.555556,,,,
2020-05-18,2020,5,0,166.82,106.54,37.86,22.42,7.37,2.83,1.63,4.81,5.89,4.07,118286.0,5263.0,2974.0,72.0,72.0,39.8,39.8,7.89,7.91,2436.0,17186.0,2501.0,17341.0,3914.0,4053.0,2.55,1.0,2.61,1.05,24612.0,23688.0,4832.0,3497.0,3266.0,6763.0,67.7,67.7,,,266.0,0,0,0,0,0,144.0,6763.0,67.7,4578.551,0.141743,0.144225,5.8608,55.555556,0.7326,1153.938029,417.168998,450.082107
2020-05-19,2020,5,1,235.91,128.73,91.72,15.46,7.78,3.63,2.08,4.87,5.7,3.81,116282.0,,,72.0,72.0,39.7,39.8,7.86,7.87,2429.0,17143.0,2486.0,17248.0,,,2.52,0.99,2.5,0.85,23941.0,21629.0,,3395.0,3210.0,6605.0,67.2,67.2,,,169.0,0,0,0,0,0,144.0,6605.0,67.2,4438.56,0.14169,0.144133,5.4864,55.555556,0.6858,1203.885973,,
2020-05-20,2020,5,2,338.05,185.31,133.04,19.7,8.07,3.37,1.99,4.71,5.94,4.25,137548.0,,,72.0,72.0,39.7,39.7,7.83,7.84,2484.0,17107.0,2514.0,17196.0,,,2.77,1.26,2.56,1.02,22370.0,21691.0,,3477.0,3280.0,6757.0,68.3,68.3,,,264.0,0,0,0,0,0,144.0,6757.0,68.3,4615.031,0.145204,0.146197,6.12,55.555556,0.765,1104.084967,,
2020-05-21,2020,5,3,208.92,78.54,120.52,9.86,7.81,2.73,1.52,4.66,5.85,3.95,122670.0,,,74.0,74.0,39.7,39.7,7.85,7.85,2458.0,17124.0,2492.0,17207.0,,,2.45,0.9,2.49,0.94,23395.0,21855.0,,3590.0,3376.0,6966.0,68.5,68.5,,,181.0,0,0,0,0,0,148.0,6966.0,68.5,4771.71,0.143541,0.144825,5.846,54.054054,0.73075,1191.583989,,
2020-05-22,2020,5,4,181.25,159.88,,21.37,7.51,4.64,2.98,4.53,6.17,4.56,121846.0,,,76.0,76.0,39.6,39.6,7.67,7.65,2468.0,17095.0,2529.0,17188.0,,,2.63,1.09,2.5,1.04,22854.0,22043.0,,3748.0,3598.0,7346.0,68.2,68.2,,,295.0,0,0,0,0,0,152.0,7346.0,68.2,5009.972,0.14437,0.147138,6.9312,52.631579,0.8664,1059.845337,,
2020-05-23,2020,5,5,153.15,55.07,83.03,15.05,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,3982.0,3772.0,7754.0,,,,,199.0,0,0,0,0,0,156.0,7754.0,,,,,,51.282051,,,,
2020-05-24,2020,5,6,,,,,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4034.0,3817.0,7851.0,,,,,253.0,0,0,0,0,0,160.0,7851.0,,,,,,50.0,,,,
2020-05-25,2020,5,0,257.65,102.19,132.13,23.33,7.22,4.58,2.63,4.54,5.57,3.66,125713.0,5392.0,2768.0,82.0,82.0,39.5,39.5,7.78,7.78,2431.0,17138.0,2489.0,17164.0,3652.0,3944.0,2.53,0.89,2.54,0.96,18786.0,25502.0,4764.0,4019.0,3838.0,7857.0,68.0,68.0,,,288.0,0,0,0,0,0,164.0,7857.0,68.0,5342.76,0.141849,0.145013,6.0024,48.780488,0.7503,1308.976409,304.114894,328.430762
2020-05-26,2020,5,1,230.43,157.84,56.47,16.12,7.61,2.82,1.71,4.6,5.47,3.8,128824.0,,,84.0,84.0,39.5,39.5,7.78,7.78,2476.0,17118.0,2531.0,17082.0,,,2.56,1.06,2.42,1.04,21737.0,23577.0,,4016.0,3802.0,7818.0,68.2,68.2,,,233.0,0,0,0,0,0,168.0,7818.0,68.2,5331.876,0.144643,0.148168,6.384,47.619048,0.798,1224.62406,,
2020-05-27,2020,5,2,218.2,187.43,19.22,11.55,7.24,3.17,1.98,4.56,5.62,3.97,124156.0,,,88.0,88.0,39.1,39.4,7.76,7.76,2527.0,17079.0,2553.0,17064.0,,,2.62,1.24,2.59,1.13,26636.0,26610.0,,4221.0,3961.0,8182.0,68.1,68.1,,,254.0,0,0,0,0,0,176.0,8182.0,68.1,5571.942,0.147959,0.149613,6.9872,45.454545,0.8734,1170.998397,,
2020-05-28,2020,5,3,220.76,134.22,65.42,21.12,7.2,4.24,2.4,4.5,5.69,3.9,124625.0,,,92.0,92.0,39.0,39.3,7.75,7.76,2554.0,17140.0,2581.0,17120.0,,,2.39,0.87,2.44,0.95,24100.0,27950.0,,4548.0,4297.0,8845.0,67.9,67.9,,,328.0,0,0,0,0,0,184.0,8845.0,67.9,6005.755,0.149008,0.150759,7.176,43.478261,0.897,1232.580825,,
2020-05-29,2020,5,4,235.74,108.05,107.38,20.31,7.21,5.16,3.16,4.46,6.24,4.52,126681.0,,,96.0,96.0,39.0,39.2,7.74,7.74,2571.0,17178.0,2554.0,17154.0,,,2.52,0.98,2.44,1.14,22925.0,22392.0,,4823.0,4601.0,9424.0,67.6,67.6,,,257.0,0,0,0,0,0,192.0,9424.0,67.6,6370.624,0.149668,0.148887,8.6784,41.666667,1.0848,1085.914454,,
2020-05-30,2020,5,5,81.88,28.4,37.59,15.89,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5041.0,4780.0,9821.0,,,,,354.0,0,0,0,0,0,204.0,9821.0,,,,,,39.215686,,,,
2020-05-31,2020,5,6,42.65,,42.65,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5478.0,5223.0,10701.0,,,,,244.0,0,0,0,0,0,216.0,10701.0,,,,,,37.037037,,,,
2020-06-01,2020,6,0,244.82,183.17,38.89,22.76,6.91,4.23,2.3,4.6,5.75,3.94,130909.0,6185.0,2944.0,108.0,108.0,38.4,39.2,7.73,7.73,2585.0,17238.0,2617.0,17192.0,3829.0,4116.0,2.6,1.08,2.52,0.85,24131.0,27400.0,4881.0,5782.0,5418.0,11200.0,68.2,68.2,,,363.0,0,0,0,0,0,216.0,11200.0,68.2,7638.4,0.149959,0.152222,8.5104,37.037037,1.0638,1316.036849,268.502909,302.809394
2020-06-02,2020,6,1,261.13,155.87,89.27,15.99,7.76,2.84,1.54,4.66,6.15,4.25,117008.0,,,116.0,116.0,38.4,39.1,7.74,7.73,2593.0,17251.0,2634.0,17228.0,,,2.51,0.98,2.55,1.05,22757.0,23126.0,,5726.0,5434.0,11160.0,68.8,68.8,,,282.0,0,0,0,0,0,232.0,11160.0,68.8,7678.08,0.15031,0.152891,9.86,34.482759,1.2325,1131.845842,,
2020-06-03,2020,6,2,279.37,182.11,81.16,16.1,7.69,2.88,1.6,4.6,5.89,4.19,137484.0,,,120.0,120.0,38.3,39.0,7.71,7.7,2631.0,17228.0,2688.0,17354.0,,,2.65,1.1,2.58,1.03,23456.0,22982.0,,6060.0,5767.0,11827.0,68.7,68.7,,,325.0,0,0,0,0,0,240.0,11827.0,68.7,8125.149,0.152717,0.154892,10.056,33.333333,1.257,1176.113763,,
2020-06-04,2020,6,3,323.24,187.77,121.34,14.13,7.5,2.97,1.65,4.51,6.33,4.31,142042.0,,,120.0,120.0,38.4,38.9,7.7,7.7,2787.0,17668.0,2739.0,17528.0,,,2.59,0.98,2.64,0.96,24461.0,25736.0,,6317.0,5941.0,12258.0,68.1,68.1,,,359.0,0,0,0,0,0,240.0,12258.0,68.1,8347.698,0.157743,0.156264,10.344,33.333333,1.293,1185.034803,,
2020-06-05,2020,6,4,180.2,157.64,,22.56,7.46,2.84,1.56,4.59,6.27,4.42,141556.0,,,120.0,120.0,38.4,38.8,7.71,7.71,2753.0,17581.0,2775.0,17492.0,,,2.56,1.05,2.53,0.98,24178.0,24817.0,,6462.0,6075.0,12537.0,67.7,67.7,,,359.0,0,0,0,0,0,240.0,12537.0,67.7,8487.549,0.15659,0.158644,10.608,33.333333,1.326,1181.843891,,
2020-06-06,2020,6,5,167.77,108.86,41.79,17.12,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6545.0,6166.0,12711.0,,,,,359.0,0,0,0,0,0,240.0,12711.0,,,,,,33.333333,,,,
2020-06-07,2020,6,6,,,,,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6362.0,6063.0,12425.0,,,,,358.0,0,0,0,0,0,240.0,12425.0,,,,,,33.333333,,,,
2020-06-08,2020,6,0,314.27,160.01,130.1,24.16,7.89,2.81,1.61,4.4,6.54,4.67,147083.0,4735.0,2516.0,120.0,120.0,38.6,38.9,7.71,7.7,2967.0,17948.0,2925.0,17875.0,4192.0,4355.0,2.47,1.0,2.5,0.94,28303.0,27570.0,4742.0,6462.0,6124.0,12586.0,68.0,68.0,,,304.0,0,0,0,0,0,240.0,12586.0,68.0,8558.48,0.165311,0.163636,11.208,33.333333,1.401,1122.947894,285.035676,295.115529
2020-06-09,2020,6,1,339.6,186.28,136.85,16.47,7.37,2.93,1.53,4.45,6.38,4.47,138440.0,,,120.0,120.0,38.6,38.9,7.7,7.7,3002.0,18021.0,2983.0,17942.0,,,2.74,1.09,2.64,1.05,22750.0,25838.0,,6207.0,5837.0,12044.0,68.5,68.5,,,363.0,0,0,0,0,0,240.0,12044.0,68.5,8250.14,0.166583,0.166258,10.728,33.333333,1.341,1122.66965,,
2020-06-10,2020,6,2,175.2,159.02,,16.18,7.1,3.13,1.96,4.34,6.26,4.63,148996.0,,,120.0,120.0,38.7,38.8,7.62,7.61,2854.0,17608.0,2837.0,17624.0,,,2.44,1.09,2.5,1.13,27201.0,25949.0,,6353.0,5961.0,12314.0,68.1,68.1,,,362.0,0,0,0,0,0,240.0,12314.0,68.1,8385.834,0.162085,0.160974,11.112,33.333333,1.389,1108.171346,,
2020-06-11,2020,6,3,211.13,131.65,65.56,13.92,7.32,3.32,2.02,4.29,6.62,4.73,155674.0,5360.0,,120.0,120.0,38.5,38.9,7.6,7.59,2795.0,17641.0,2768.0,17653.0,,,2.6,1.08,2.59,1.03,26321.0,28311.0,,6555.0,6107.0,12662.0,67.4,67.4,,,383.0,0,0,0,0,0,240.0,12662.0,67.4,8534.188,0.158438,0.156801,11.352,33.333333,1.419,1115.398168,,
2020-06-12,2020,6,4,307.94,135.48,149.41,23.05,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6613.0,6132.0,12745.0,,,,,408.0,0,0,0,0,0,240.0,12745.0,,,,,,33.333333,,,,
2020-06-13,2020,6,5,136.69,80.29,38.59,17.81,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6443.0,5920.0,12363.0,,,,,399.0,0,0,0,0,0,240.0,12363.0,,,,,,33.333333,,,,
2020-06-14,2020,6,6,,,,,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,6046.0,5572.0,11618.0,,,,,362.0,0,0,0,0,0,240.0,11618.0,,,,,,33.333333,,,,
2020-06-15,2020,6,0,102.15,78.34,,23.81,6.94,4.81,2.94,4.66,6.14,4.3,136603.0,4821.0,2958.0,80.0,80.0,38.5,38.9,7.59,7.61,2649.0,17848.0,2727.0,17814.0,3953.0,3949.0,2.69,1.17,2.64,1.05,23403.0,24407.0,4582.0,6262.0,6248.0,12510.0,68.1,68.1,,,271.0,0,0,0,0,0,160.0,12510.0,68.1,8519.31,0.14842,0.153082,6.88,50.0,0.86,1818.313953,206.029875,220.310218
2020-06-16,2020,6,1,141.48,81.59,41.51,18.38,,,,,,,,,,0.0,0.0,,,,,,,,,,,,,,,,,,3413.0,2676.0,6089.0,,,,,255.0,0,0,0,0,0,0.0,6089.0,,,,,,inf,,,,
2020-06-17,2020,6,2,234.67,79.82,134.19,20.66,,,,,,,,,,0.0,0.0,,,,,,,,,,,,,,,,,,3354.0,3416.0,6770.0,,,,,98.0,0,0,0,0,0,0.0,6770.0,,,,,,inf,,,,
2020-06-18,2020,6,3,420.51,270.18,137.61,12.72,7.46,2.48,1.35,5.54,4.78,2.83,121834.0,4845.0,3244.0,65.0,65.0,38.4,38.8,7.72,7.7,3041.0,17408.0,2994.0,17453.0,4443.0,4175.0,2.64,0.86,2.52,0.85,28745.0,25806.0,5617.0,4215.0,3733.0,7948.0,72.8,72.8,,,325.0,0,0,0,0,0,130.0,7948.0,72.8,5786.144,0.17469,0.171546,3.679,61.538462,0.459875,2160.369666,304.953568,281.21951
2020-06-19,2020,6,4,324.91,264.49,41.66,18.76,7.0,2.99,1.85,4.28,6.65,4.84,132661.0,,,96.0,96.0,38.4,38.7,7.69,7.68,2984.0,17486.0,3031.0,17495.0,,,2.48,0.87,2.63,0.95,22080.0,23722.0,,4610.0,4352.0,8962.0,70.3,70.3,,,246.0,0,0,0,0,0,192.0,8962.0,70.3,6300.286,0.170651,0.173249,9.2928,41.666667,1.1616,964.402548,,
2020-06-20,2020,6,5,217.25,152.68,48.05,16.52,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4931.0,4525.0,9456.0,,,,,146.0,0,0,0,0,0,192.0,9456.0,,,,,,41.666667,,,,
2020-06-21,2020,6,6,,,,,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4882.0,4537.0,9419.0,,,,,215.0,0,0,0,0,0,192.0,9419.0,,,,,,41.666667,,,,
2020-06-22,2020,6,0,290.12,183.75,81.85,24.52,7.26,3.49,1.78,4.3,6.34,4.57,123709.0,4488.0,2521.0,104.0,104.0,38.8,39.1,7.63,7.65,3075.0,17568.0,3114.0,17463.0,3832.0,4071.0,2.56,0.96,2.69,1.05,23236.0,22723.0,4287.0,4993.0,4674.0,9667.0,66.5,66.5,,,285.0,0,0,0,0,0,208.0,9667.0,66.5,6428.555,0.175034,0.17832,9.5056,38.461538,1.1882,1016.979465,221.917288,250.713513
2020-06-23,2020,6,1,300.37,161.9,119.1,19.37,7.41,3.19,1.72,4.34,6.16,4.25,120800.0,,,111.0,111.0,38.8,39.1,7.61,7.61,2988.0,17592.0,3062.0,17528.0,,,2.6,0.98,2.43,0.86,22984.0,22015.0,,5273.0,4960.0,10233.0,66.9,66.9,,,171.0,0,0,0,0,0,222.0,10233.0,66.9,6845.877,0.16985,0.174692,9.435,36.036036,1.179375,1084.578696,,
2020-06-24,2020,6,2,171.5,157.65,,13.85,6.99,4.07,2.63,4.34,6.32,4.82,123213.0,,,120.0,120.0,38.8,39.2,7.58,7.58,2914.0,17488.0,2936.0,17493.0,,,2.68,1.36,2.59,1.22,23248.0,26974.0,,5827.0,5482.0,11309.0,66.4,66.4,,,233.0,0,0,0,0,0,240.0,11309.0,66.4,7509.176,0.166629,0.167839,11.568,33.333333,1.446,977.61065,,
2020-06-25,2020,6,3,266.67,186.64,65.1,14.93,7.01,3.24,1.76,4.36,6.2,4.28,125118.0,,,120.0,120.0,38.8,39.1,7.66,7.66,2836.0,17564.0,2813.0,17588.0,,,2.55,1.0,2.54,0.96,21482.0,22797.0,,5989.0,5626.0,11615.0,66.5,66.5,,,256.0,0,0,0,0,0,240.0,11615.0,66.5,7723.975,0.161467,0.159939,10.272,33.333333,1.284,1130.743769,,
2020-06-26,2020,6,4,336.48,212.21,102.37,21.9,7.26,2.86,1.69,4.37,6.28,4.36,127416.0,,,120.0,120.0,38.7,39.0,7.65,7.65,2784.0,17593.0,2831.0,17517.0,,,2.6,0.98,2.58,1.04,22461.0,22618.0,,5942.0,5572.0,11514.0,67.1,67.1,,,301.0,0,0,0,0,0,240.0,11514.0,67.1,7725.894,0.158245,0.161614,10.464,33.333333,1.308,1100.344037,,
2020-06-27,2020,6,5,189.37,133.29,37.38,18.7,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5939.0,5580.0,11519.0,,,,,250.0,0,0,0,0,0,240.0,11519.0,,,,,,33.333333,,,,
2020-06-28,2020,6,6,42.68,,42.68,,,,,,,,,,,124.0,124.0,,,,,,,,,,,,,,,,,,6056.0,5730.0,11786.0,,,,,265.0,0,0,0,0,0,248.0,11786.0,,,,,,32.258065,,,,
2020-06-29,2020,6,0,249.37,186.83,38.25,24.29,7.51,2.66,1.35,4.52,5.82,3.99,119475.0,4605.0,2462.0,128.0,128.0,38.8,39.3,7.64,7.67,2828.0,17852.0,2803.0,17769.0,3794.0,3772.0,2.59,0.97,2.63,1.05,26703.0,30275.0,4733.0,5964.0,5499.0,11463.0,67.5,67.5,,,316.0,0,0,0,0,0,256.0,11463.0,67.5,7737.525,0.158414,0.157747,10.2144,31.25,1.2768,1122.239192,224.531626,245.484383
2020-06-30,2020,6,1,262.39,156.15,88.87,17.37,7.48,2.82,1.61,4.49,5.98,4.14,123416.0,,,132.0,132.0,38.8,39.3,7.64,7.66,2853.0,17877.0,2840.0,17822.0,,,2.6,0.98,2.59,1.02,25340.0,24839.0,,6014.0,5653.0,11667.0,67.6,67.6,,,263.0,0,0,0,0,0,264.0,11667.0,67.6,7886.892,0.159591,0.159354,10.9296,30.30303,1.3662,1067.46816,,
2020-07-01,2020,7,2,311.8,212.57,84.64,14.59,7.52,3.01,1.68,4.54,5.62,3.98,115940.0,5100.0,,132.0,132.0,38.9,39.2,7.66,7.67,2904.0,17910.0,2893.0,17883.0,,,2.77,1.17,2.53,0.95,32612.0,24666.0,,5970.0,5651.0,11621.0,68.2,68.2,,,325.0,0,0,0,0,0,264.0,11621.0,68.2,7925.522,0.162144,0.161774,10.5072,30.30303,1.3134,1106.003502,,
2020-07-02,2020,7,3,294.37,159.91,116.81,17.65,7.65,2.16,1.32,4.45,5.79,4.18,133442.0,4790.0,,132.0,132.0,38.7,39.3,7.63,7.64,2824.0,17748.0,2816.0,17796.0,,,2.41,1.07,2.5,1.03,25002.0,24744.0,,6088.0,5704.0,11792.0,68.3,68.3,,,354.0,0,0,0,0,0,264.0,11792.0,68.3,8053.936,0.159117,0.158238,11.0352,30.30303,1.3794,1068.580542,,
2020-07-03,2020,7,4,179.92,158.96,,20.96,7.32,2.84,1.91,4.38,6.1,4.69,137520.0,,,132.0,132.0,38.8,39.2,7.67,7.67,2981.0,17693.0,2954.0,17718.0,,,2.74,1.29,2.8,1.23,33738.0,23233.0,,6405.0,5960.0,12365.0,67.4,67.4,,,326.0,0,0,0,0,0,264.0,12365.0,67.4,8334.01,0.168485,0.166723,12.3816,30.30303,1.5477,998.659301,,
2020-07-04,2020,7,5,201.11,159.95,41.16,,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6463.0,5965.0,12428.0,,,,,331.0,0,0,0,0,0,264.0,12428.0,,,,,,30.30303,,,,
2020-07-05,2020,7,6,41.24,,41.24,,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,6272.0,5756.0,12028.0,,,,,292.0,0,0,0,0,0,264.0,12028.0,,,,,,30.30303,,,,
2020-07-06,2020,7,0,236.45,103.26,90.55,42.64,7.83,3.33,1.69,4.88,5.2,3.59,113796.0,4786.0,2726.0,132.0,132.0,38.7,39.1,7.68,7.66,3189.0,17928.0,3142.0,17864.0,3858.0,4029.0,2.7,1.08,2.73,1.2,27013.0,27440.0,5217.0,5938.0,5309.0,11247.0,68.0,68.9,,,235.0,0,0,0,0,0,264.0,11247.0,68.45,7698.5715,0.177878,0.175884,9.4776,30.30303,1.1847,1186.692834,247.425305,253.542843
2020-07-07,2020,7,1,262.0,162.27,81.49,18.24,7.69,3.04,1.61,4.82,5.45,3.84,119532.0,,,132.0,132.0,38.7,39.1,7.69,7.67,3024.0,18043.0,2963.0,17894.0,,,2.68,1.12,2.7,1.08,25836.0,28428.0,,5073.0,4444.0,9517.0,70.6,70.6,,,245.0,0,0,0,0,0,264.0,9517.0,70.6,6719.002,0.1676,0.165586,10.1376,30.30303,1.2672,938.782355,,
2020-07-08,2020,7,2,241.74,189.49,37.81,14.44,7.19,3.38,1.72,5.58,4.14,2.4,109811.0,4559.0,,132.0,132.0,37.8,39.1,7.75,7.73,3079.0,18169.0,3026.0,18088.0,,,2.71,1.08,2.49,0.85,25677.0,27572.0,,4954.0,4460.0,9414.0,71.5,71.5,,,315.0,0,0,0,0,0,264.0,9414.0,71.5,6731.01,0.169464,0.167293,6.336,30.30303,0.792,1485.795455,,
2020-07-09,2020,7,3,242.73,158.95,65.41,18.37,7.49,3.01,1.72,5.61,4.36,2.89,114587.0,5103.0,3205.0,132.0,132.0,37.8,39.1,7.75,7.73,2925.0,17928.0,2961.0,17894.0,3874.0,4020.0,2.49,0.97,2.59,1.13,20174.0,23170.0,,5175.0,4733.0,9908.0,72.1,72.1,,,298.0,0,0,0,0,0,264.0,9908.0,72.1,7143.668,0.163153,0.165474,7.6296,30.30303,0.9537,1298.626402,273.462666,293.985776
2020-07-10,2020,7,4,317.51,186.45,109.13,21.93,7.57,3.14,1.93,5.62,4.56,3.0,126240.0,5088.0,3268.0,132.0,132.0,37.7,39.0,7.76,7.75,2867.0,17992.0,2936.0,18061.0,,,2.63,1.09,2.64,1.05,19194.0,21681.0,,5385.0,4873.0,10258.0,72.5,72.5,,,325.0,0,0,0,0,0,264.0,10258.0,72.5,7437.05,0.159349,0.16256,7.92,30.30303,0.99,1295.20202,,
2020-07-11,2020,7,5,214.96,158.93,38.44,17.59,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5377.0,4865.0,10242.0,,,,,363.0,0,0,0,0,0,264.0,10242.0,,,,,,30.30303,,,,
2020-07-12,2020,7,6,38.01,,38.01,,,,,,,,,,,132.0,132.0,,,,,,,,,,,,,,,,,,5483.0,4907.0,10390.0,,,,,357.0,0,0,0,0,0,264.0,10390.0,,,,,,30.30303,,,,
2020-07-13,2020,7,0,249.15,187.73,37.27,24.15,7.66,3.56,1.63,6.14,3.88,2.31,114083.0,4806.0,3228.0,132.0,132.0,37.6,38.9,7.82,7.81,2754.0,17968.0,2796.0,18102.0,4064.0,4207.0,2.64,0.89,2.54,1.05,20731.0,29907.0,5198.0,5160.0,4667.0,9827.0,73.9,73.9,,,350.0,0,0,0,0,0,264.0,9827.0,73.9,7262.153,0.153272,0.154458,6.0984,30.30303,0.7623,1611.40627,328.982627,360.226003
2020-07-14,2020,7,1,245.92,186.99,41.54,17.39,7.64,2.51,1.32,6.08,4.01,2.65,104767.0,4620.0,3255.0,134.0,135.0,37.6,38.9,7.74,7.74,2783.0,17924.0,2842.0,18031.0,3782.0,4491.0,2.49,1.17,2.73,1.2,24992.0,26323.0,4687.0,4895.0,4526.0,9421.0,74.5,74.5,,,316.0,0,0,0,0,0,269.0,9421.0,74.5,7018.645,0.155267,0.157617,7.1285,29.739777,0.891062,1321.596409,258.164191,331.52544
2020-07-15,2020,7,2,330.28,183.71,130.9,15.67,7.52,4.36,2.33,5.93,4.19,2.61,117000.0,4728.0,3123.0,138.0,138.0,36.9,38.7,7.76,7.76,2729.0,17868.0,2773.0,17911.0,3650.0,4340.0,2.49,1.07,2.8,1.23,20806.0,27718.0,4596.0,5130.0,4651.0,9781.0,74.7,74.7,,,363.0,0,0,0,0,0,276.0,9781.0,74.7,7306.407,0.152731,0.154821,7.2036,28.985507,0.90045,1357.793326,249.242576,330.349953
2020-07-16,2020,7,3,276.45,159.05,98.62,18.78,7.4,2.35,1.61,5.8,4.45,2.89,121039.0,4639.0,2930.0,138.0,138.0,36.9,38.7,7.79,7.77,2848.0,17764.0,2807.0,17798.0,,,2.5,1.17,2.51,1.13,29078.0,29227.0,,5390.0,4821.0,10211.0,74.6,74.6,,,363.0,0,0,0,0,0,276.0,10211.0,74.6,7617.406,0.160324,0.157714,7.9764,28.985507,0.99705,1280.151447,,
2020-07-17,2020,7,4,200.53,159.31,18.01,23.21,7.5,2.64,1.41,5.72,4.67,3.05,125041.0,,2826.0,138.0,138.0,38.3,38.6,7.8,7.78,2924.0,17739.0,2901.0,17718.0,,,2.58,1.15,2.56,1.19,26337.0,28733.0,,5666.0,5080.0,10746.0,74.0,74.0,,,357.0,0,0,0,0,0,276.0,10746.0,74.0,7952.04,0.164835,0.163732,8.418,28.985507,1.05225,1276.550249,,
2020-07-18,2020,7,5,218.83,157.62,41.41,19.8,,,,,,,,,,138.0,138.0,,,,,,,,,,,,,,,,,,5832.0,5280.0,11112.0,,,,,363.0,0,0,0,0,0,276.0,11112.0,,,,,,28.985507,,,,
2020-07-19,2020,7,6,,,,,,,,,,,,,,138.0,138.0,,,,,,,,,,,,,,,,,,5898.0,5389.0,11287.0,,,,,363.0,0,0,0,0,0,276.0,11287.0,,,,,,28.985507,,,,
2020-07-20,2020,7,0,321.57,162.87,133.32,25.38,7.75,3.58,1.57,6.06,4.43,2.59,116179.0,4962.0,2945.0,138.0,138.0,38.3,38.6,7.86,7.84,3087.0,17866.0,2954.0,17958.0,3761.0,4147.0,2.85,1.1,2.59,1.03,29557.0,26397.0,4840.0,5637.0,5352.0,10989.0,74.7,74.7,,,339.0,0,0,0,0,0,276.0,10989.0,74.7,8208.783,0.172786,0.164495,7.1484,28.985507,0.89355,1537.267081,345.233636,371.558749
2020-07-21,2020,7,1,305.03,186.53,99.68,18.82,7.51,3.26,1.89,5.94,3.93,2.56,117209.0,4944.0,3106.0,138.0,138.0,38.3,38.6,7.83,7.82,3112.0,17824.0,3018.0,17894.0,,,2.36,1.15,2.58,1.21,22251.0,28458.0,,5356.0,5138.0,10494.0,75.1,75.1,,,347.0,0,0,0,0,0,276.0,10494.0,75.1,7880.994,0.174596,0.16866,7.0656,28.985507,0.8832,1485.224185,,
