date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2020-07-22,2020,7,2,227.75,186.11,18.6,23.04,7.44,2.75,1.58,5.7,4.33,2.78,121017.0,,,138.0,138.0,38.4,38.5,7.81,7.79,3017.0,17796.0,2922.0,17867.0,,,2.68,1.26,2.68,1.12,20559.0,23176.0,,5627.0,5350.0,10977.0,74.2,74.2,,,347.0,0,0,0,0,0,276.0,10977.0,74.2,8144.934,0.169532,0.163542,7.6728,28.985507,0.9591,1430.638098,,
2020-07-23,2020,7,3,265.17,183.9,65.15,16.12,7.64,3.34,1.91,5.62,4.3,2.66,121153.0,4800.0,3132.0,138.0,138.0,38.4,38.5,7.86,7.87,2960.0,17923.0,2893.0,17961.0,3763.0,3804.0,2.52,0.98,2.43,0.85,24364.0,30264.0,4620.0,5784.0,5461.0,11245.0,73.6,73.6,,,363.0,0,0,0,0,0,276.0,11245.0,73.6,8276.32,0.165151,0.161071,7.3416,28.985507,0.9177,1531.682467,347.454859,360.759162
2020-07-24,2020,7,4,311.15,181.45,107.51,22.19,7.73,2.85,1.52,5.58,4.22,2.68,122049.0,,,138.0,138.0,38.4,38.4,7.85,7.86,2913.0,17904.0,2867.0,18024.0,,,2.62,1.18,2.51,1.05,23118.0,26715.0,,5956.0,5545.0,11501.0,,,,,363.0,0,0,0,0,0,276.0,11501.0,,,0.162701,0.159066,7.3968,28.985507,0.9246,1554.861562,,
2020-07-25,2020,7,5,190.39,131.51,38.9,19.98,,,,,,,,,,138.0,138.0,,,,,,,,,,,,,,,,,,5957.0,5696.0,11653.0,,,,,343.0,0,0,0,0,0,276.0,11653.0,,,,,,28.985507,,,,
2020-07-26,2020,7,6,43.21,,43.21,,,,,,,,,,,138.0,138.0,,,,,,,,,,,,,,,,,,5911.0,5644.0,11555.0,,,,,383.0,0,0,0,0,0,276.0,11555.0,,,,,,28.985507,,,,
2020-07-27,2020,7,0,223.29,160.14,36.54,26.61,,,,,,,,,,138.0,138.0,,,,,,,,,,,,,,,,,,6086.0,5960.0,12046.0,,,,,350.0,0,0,0,0,0,276.0,12046.0,,,,,,28.985507,,,,
2020-07-28,2020,7,1,249.3,187.48,41.46,20.36,7.46,2.35,1.33,5.38,4.78,3.21,116995.0,4068.0,2776.0,138.0,138.0,38.1,38.1,7.87,7.84,2888.0,17818.0,2726.0,17969.0,3779.0,3928.0,2.69,1.27,2.42,1.04,21129.0,24232.0,4135.0,6165.0,6203.0,12368.0,71.9,71.9,,,334.0,0,0,0,0,0,276.0,12368.0,71.9,8892.592,0.162083,0.151706,8.8596,28.985507,1.10745,1395.999819,350.067378,341.695926
2020-07-29,2020,7,2,312.18,156.8,132.04,23.34,7.7,2.66,1.82,5.4,5.09,3.52,110861.0,,,134.0,134.0,38.1,38.1,7.85,7.84,2972.0,17782.0,2846.0,17927.0,,,2.69,1.17,2.64,1.24,20291.0,22791.0,,6098.0,6336.0,12434.0,70.8,70.8,,,354.0,0,0,0,0,0,268.0,12434.0,70.8,8803.272,0.167135,0.158755,9.4336,29.850746,1.1792,1318.054613,,
2020-07-30,2020,7,3,344.91,209.58,119.39,15.94,7.4,2.87,1.62,5.66,4.5,2.92,117464.0,,,132.0,132.0,38.1,38.2,7.86,7.89,2913.0,17804.0,3027.0,17728.0,,,2.4,0.88,2.53,1.04,22877.0,27044.0,,5653.0,6023.0,11676.0,71.8,71.8,,,362.0,0,0,0,0,0,264.0,11676.0,71.8,8383.368,0.163615,0.170747,7.7088,30.30303,0.9636,1514.632628,,
2020-07-31,2020,7,4,206.25,182.89,,23.36,7.4,3.21,1.82,5.7,4.97,3.21,118209.0,,,132.0,132.0,38.2,38.2,7.84,7.85,2956.0,17832.0,3062.0,17892.0,,,2.71,1.27,2.76,1.23,21694.0,25715.0,,5613.0,5904.0,11517.0,71.8,71.8,,,364.0,0,0,0,0,0,264.0,11517.0,71.8,8269.206,0.165769,0.171138,8.4744,30.30303,1.0593,1359.034268,,
2020-08-01,2020,8,5,265.49,158.28,89.19,18.02,,,,,,,,,,130.0,130.0,,,,,,,,,,,,,,,,,,5447.0,5727.0,11174.0,,,,,363.0,0,0,0,0,0,260.0,11174.0,,,,,,30.769231,,,,
2020-08-02,2020,8,6,,,,,,,,,,,,,,130.0,130.0,,,,,,,,,,,,,,,,,,5520.0,5794.0,11314.0,,,,,363.0,0,0,0,0,0,260.0,11314.0,,,,,,30.769231,,,,
2020-08-03,2020,8,0,299.22,182.16,84.38,32.68,7.62,2.44,1.24,5.33,5.8,4.07,143069.0,5223.0,2382.0,128.0,128.0,38.3,38.3,7.81,7.81,3116.0,17668.0,3028.0,17714.0,3490.0,3788.0,2.81,1.18,2.62,1.05,23191.0,23468.0,4318.0,5660.0,5904.0,11564.0,71.5,71.5,,,392.0,0,0,0,0,0,256.0,11564.0,71.5,8268.26,0.176364,0.170938,10.4192,31.25,1.3024,1109.874079,288.398026,313.023416
2020-08-04,2020,8,1,310.4,189.01,99.93,21.46,7.53,3.41,2.2,5.19,6.16,4.41,137694.0,,,124.0,124.0,35.3,38.3,7.82,7.82,3224.0,17754.0,3082.0,17861.0,,,2.66,1.35,2.71,1.32,20572.0,26981.0,,5580.0,6019.0,11599.0,70.3,70.3,,,363.0,0,0,0,0,0,248.0,11599.0,70.3,8154.097,0.181593,0.172555,10.9368,32.258065,1.3671,1060.547875,,
2020-08-05,2020,8,2,227.46,185.19,19.11,23.16,7.55,3.02,1.72,5.52,5.46,3.61,121343.0,,,120.0,120.0,38.4,38.4,7.83,7.83,3184.0,17728.0,3015.0,17767.0,,,2.73,1.19,2.44,0.95,27732.0,26624.0,,5637.0,6107.0,11744.0,70.1,70.3,,,359.0,0,0,0,0,0,240.0,11744.0,70.2,8244.288,0.179603,0.169697,8.664,33.333333,1.083,1355.493998,,
2020-08-06,2020,8,3,294.75,212.71,65.6,16.44,7.69,3.25,1.94,5.72,5.5,3.64,125381.0,,,120.0,120.0,38.3,38.4,7.84,7.85,3036.0,17654.0,2931.0,17702.0,,,2.55,1.0,2.53,1.05,26517.0,25839.0,,5384.0,5943.0,11327.0,67.4,67.7,,,331.0,0,0,0,0,0,240.0,11327.0,67.55,7651.3885,0.171972,0.165575,8.736,33.333333,1.092,1296.588828,,
2020-08-07,2020,8,4,333.49,184.6,125.58,23.31,7.74,2.98,1.69,5.68,5.82,4.12,132448.0,,,114.0,114.0,38.3,38.3,7.85,7.86,2984.0,17617.0,2962.0,17628.0,,,2.69,1.24,2.51,0.98,23146.0,26218.0,,5329.0,5867.0,11196.0,67.3,67.5,,,360.0,0,0,0,0,0,228.0,11196.0,67.4,7546.104,0.169382,0.168028,9.3936,35.087719,1.1742,1191.875319,,
2020-08-08,2020,8,5,213.41,154.09,37.21,22.11,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4960.0,5371.0,10331.0,,,,,324.0,0,0,0,0,0,216.0,10331.0,,,,,,37.037037,,,,
2020-08-09,2020,8,6,,,,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5125.0,5590.0,10715.0,,,,,296.0,0,0,0,0,0,216.0,10715.0,,,,,,37.037037,,,,
2020-08-10,2020,8,0,292.06,186.2,80.06,25.8,7.53,3.76,2.1,5.84,4.94,3.1,129970.0,4288.0,2453.0,108.0,108.0,38.2,38.2,7.89,7.86,2966.0,17428.0,2868.0,17249.0,3887.0,4283.0,3.07,1.37,2.7,1.23,25307.0,23887.0,4319.0,5205.0,5706.0,10911.0,67.4,67.8,,,362.0,0,0,0,0,0,216.0,10911.0,67.6,7375.836,0.170186,0.166271,6.696,37.037037,0.837,1629.480287,377.608328,390.841147
2020-08-11,2020,8,1,253.87,190.06,41.08,22.73,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4911.0,5445.0,10356.0,,,,,302.0,0,0,0,0,0,216.0,10356.0,,,,,,37.037037,,,,
2020-08-12,2020,8,2,384.25,212.25,149.42,22.58,7.63,3.63,1.9,5.81,5.04,3.23,146529.0,,,108.0,108.0,38.3,38.3,7.92,7.89,3134.0,17546.0,2978.0,17261.0,,,2.81,1.28,2.79,1.23,24112.0,25655.0,,4704.0,5241.0,9945.0,68.2,68.5,,,362.0,0,0,0,0,0,216.0,9945.0,68.35,6797.4075,0.178616,0.172528,6.9768,37.037037,0.8721,1425.438596,,
2020-08-13,2020,8,3,301.71,185.45,101.83,14.43,7.53,3.53,2.08,5.87,4.79,3.06,123061.0,,,108.0,108.0,38.3,38.3,7.95,7.91,3073.0,17419.0,2949.0,17191.0,,,2.45,1.01,2.33,0.97,27597.0,28814.0,,4567.0,5100.0,9667.0,68.0,68.2,,,286.0,0,0,0,0,0,216.0,9667.0,68.1,6583.227,0.176417,0.171543,6.6096,37.037037,0.8262,1462.569596,,
2020-08-14,2020,8,4,284.08,239.91,19.2,24.97,7.45,2.08,1.24,5.58,4.24,2.74,120692.0,,,108.0,108.0,38.3,38.3,7.84,7.83,2892.0,17421.0,2911.0,17258.0,,,2.44,1.09,2.52,1.04,26318.0,27448.0,,4626.0,5181.0,9807.0,68.5,68.7,,,358.0,0,0,0,0,0,216.0,9807.0,68.6,6727.602,0.166007,0.168675,5.9184,37.037037,0.7398,1657.035685,,
2020-08-15,2020,8,5,243.81,106.74,113.89,23.18,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4475.0,5044.0,9519.0,,,,,362.0,0,0,0,0,0,216.0,9519.0,,,,,,37.037037,,,,
2020-08-16,2020,8,6,,,,,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4382.0,4990.0,9372.0,,,,,306.0,0,0,0,0,0,216.0,9372.0,,,,,,37.037037,,,,
2020-08-17,2020,8,0,295.84,185.21,84.67,25.96,7.64,2.45,1.14,5.59,4.12,2.57,111141.0,4847.0,2905.0,108.0,108.0,38.6,38.6,7.7,7.69,2688.0,17214.0,2706.0,17102.0,3553.0,3842.0,2.67,1.06,2.68,1.03,21564.0,25460.0,4475.0,4303.0,4916.0,9219.0,68.4,68.8,,,364.0,0,0,0,0,0,216.0,9219.0,68.6,6324.234,0.156152,0.158227,5.5512,37.037037,0.6939,1660.722006,236.453561,250.245577
2020-08-18,2020,8,1,337.4,213.21,99.32,24.87,7.58,2.08,1.05,5.56,3.9,2.22,109436.0,,,108.0,108.0,38.9,38.9,7.69,7.69,2613.0,17189.0,2687.0,17076.0,,,2.72,1.18,2.52,0.95,23158.0,24983.0,,4207.0,4744.0,8951.0,68.6,68.3,,,210.0,0,0,0,0,0,216.0,8951.0,68.45,6126.9595,0.152016,0.157355,4.7952,37.037037,0.5994,1866.658325,,
2020-08-19,2020,8,2,227.91,187.32,19.48,21.11,7.53,2.43,1.32,5.69,3.95,2.63,97845.0,,,108.0,108.0,39.0,39.0,7.72,7.72,2588.0,17124.0,2669.0,16894.0,,,2.5,1.07,2.41,1.03,19530.0,20417.0,,4217.0,4721.0,8938.0,68.8,68.5,,,363.0,0,0,0,0,0,216.0,8938.0,68.65,6135.937,0.151133,0.157985,5.6808,37.037037,0.7101,1573.369948,,
2020-08-20,2020,8,3,294.13,214.18,65.3,14.65,7.49,3.27,1.58,5.73,4.07,2.6,104548.0,,2651.0,112.0,112.0,39.0,39.0,7.74,7.74,2649.0,17128.0,2625.0,17044.0,,,3.05,1.17,2.49,0.94,24523.0,22096.0,,4469.0,4998.0,9467.0,69.0,68.8,,,363.0,0,0,0,0,0,224.0,9467.0,68.9,6522.763,0.154659,0.154013,5.824,35.714286,0.728,1625.51511,,
2020-08-21,2020,8,4,272.86,185.99,63.89,22.98,7.57,4.7,2.74,5.74,4.3,3.19,126883.0,,,112.0,112.0,39.1,39.1,7.76,7.76,2804.0,17352.0,2677.0,17185.0,,,2.6,1.37,2.47,1.25,21698.0,23525.0,,4844.0,5389.0,10233.0,69.0,68.7,,,359.0,0,0,0,0,0,224.0,10233.0,68.85,7045.4205,0.161595,0.155775,7.1456,35.714286,0.8932,1432.070085,,
2020-08-22,2020,8,5,274.76,132.28,121.75,20.73,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,4910.0,5516.0,10426.0,,,,,323.0,0,0,0,0,0,224.0,10426.0,,,,,,35.714286,,,,
2020-08-23,2020,8,6,,,,,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,4810.0,5418.0,10228.0,,,,,358.0,0,0,0,0,0,224.0,10228.0,,,,,,35.714286,,,,
2020-08-24,2020,8,0,266.47,182.65,59.24,24.58,7.34,3.4,2.01,5.53,4.55,2.99,118835.0,4467.0,2837.0,112.0,112.0,35.5,39.5,7.85,7.83,2867.0,16842.0,2791.0,16915.0,3438.0,3770.0,2.58,1.07,2.46,0.96,21508.0,23445.0,4281.0,4962.0,5583.0,10545.0,68.3,68.0,,,363.0,0,0,0,0,0,224.0,10545.0,68.15,7186.4175,0.170229,0.165001,6.6976,35.714286,0.8372,1574.444577,261.269956,348.704631
2020-08-25,2020,8,1,225.11,186.67,20.84,17.6,7.45,2.88,1.49,5.6,4.71,3.06,124336.0,,,112.0,112.0,35.6,39.6,7.84,7.84,2894.0,16884.0,2866.0,16876.0,,,2.51,1.02,2.45,0.98,23269.0,21594.0,,4989.0,5615.0,10604.0,68.5,68.2,,,322.0,0,0,0,0,0,224.0,10604.0,68.35,7247.834,0.171405,0.169827,6.8544,35.714286,0.8568,1547.035481,,
2020-08-26,2020,8,2,371.62,198.66,156.18,16.78,7.88,2.52,1.23,5.6,4.39,2.52,116776.0,,,112.0,112.0,35.6,39.7,7.82,7.82,2829.0,16839.0,2870.0,16857.0,,,2.41,0.88,2.45,0.95,23122.0,22349.0,,4968.0,5650.0,10618.0,68.1,67.8,,,350.0,0,0,0,0,0,224.0,10618.0,67.95,7214.931,0.168003,0.170256,5.6448,35.714286,0.7056,1881.023243,,
2020-08-27,2020,8,3,325.93,207.98,101.08,16.87,7.6,2.41,1.37,5.68,4.84,2.85,125339.0,,,112.0,112.0,35.7,39.8,7.8,7.8,2743.0,17021.0,2778.0,17104.0,,,2.41,0.88,2.42,0.94,20238.0,21302.0,,5049.0,5697.0,10746.0,68.5,68.3,,,308.0,0,0,0,0,0,224.0,10746.0,68.4,7350.264,0.161154,0.162418,6.384,35.714286,0.798,1683.270677,,
2020-08-28,2020,8,4,224.12,183.47,19.53,21.12,7.44,2.62,1.28,5.71,4.92,3.01,129427.0,,,112.0,112.0,39.8,39.8,7.79,7.79,2714.0,17094.0,2755.0,17152.0,,,2.46,0.92,2.49,0.98,21594.0,22419.0,,5188.0,5864.0,11052.0,68.7,68.5,,,319.0,0,0,0,0,0,224.0,11052.0,68.6,7581.672,0.158769,0.160623,6.7424,35.714286,0.8428,1639.178927,,
2020-08-29,2020,8,5,234.01,125.26,89.57,19.18,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5220.0,5873.0,11093.0,,,,,363.0,0,0,0,0,0,224.0,11093.0,,,,,,35.714286,,,,
2020-08-30,2020,8,6,20.87,,20.87,,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5132.0,5787.0,10919.0,,,,,360.0,0,0,0,0,0,224.0,10919.0,,,,,,35.714286,,,,
2020-08-31,2020,8,0,290.36,156.2,110.22,23.94,7.64,1.96,1.13,5.6,5.12,3.19,149001.0,4575.0,3034.0,112.0,112.0,40.0,40.0,7.81,7.81,2744.0,16658.0,2718.0,16826.0,,,2.51,0.98,2.43,1.04,20301.0,22643.0,4177.0,5248.0,5922.0,11170.0,68.4,68.2,,,364.0,0,0,0,0,0,224.0,11170.0,68.3,7629.11,0.164726,0.161536,7.1456,35.714286,0.8932,1563.199731,,
2020-09-01,2020,9,1,329.13,209.43,102.3,17.4,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5239.0,5902.0,11141.0,,,,,362.0,0,0,0,0,0,224.0,11141.0,,,,,,35.714286,,,,
2020-09-02,2020,9,2,215.11,179.96,19.47,15.68,7.49,2.9,1.8,5.52,4.99,3.23,130585.0,,,112.0,112.0,40.0,39.9,7.84,7.83,2698.0,16824.0,2635.0,16797.0,,,2.41,0.88,2.35,0.95,19242.0,20072.0,,5396.0,6057.0,11453.0,68.2,68.0,,,363.0,0,0,0,0,0,224.0,11453.0,68.1,7799.493,0.160366,0.156873,7.2352,35.714286,0.9044,1582.955551,,
2020-09-03,2020,9,3,185.56,104.79,65.16,15.61,7.46,3.12,1.69,5.63,4.87,2.35,136544.0,,,115.0,114.0,39.9,39.9,7.83,7.82,2629.0,16953.0,2597.0,16842.0,,,2.43,1.08,2.37,1.06,19991.0,21237.0,,5463.0,6047.0,11510.0,68.3,68.1,,,322.0,0,0,0,0,0,229.0,11510.0,68.2,7849.82,0.155076,0.154198,5.3815,34.934498,0.672688,2138.808882,,
2020-09-04,2020,9,4,286.71,158.03,109.05,19.63,7.54,2.57,1.26,5.57,4.71,2.84,132691.0,,,112.0,112.0,39.9,39.9,7.82,7.82,2573.0,17022.0,2584.0,16907.0,,,2.45,1.04,2.4,0.96,20381.0,21699.0,,5227.0,5834.0,11061.0,68.5,68.3,,,362.0,0,0,0,0,0,224.0,11061.0,68.4,7565.724,0.151157,0.152836,6.3616,35.714286,0.7952,1738.713531,,
2020-09-05,2020,9,5,278.09,157.87,101.55,18.67,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5214.0,5805.0,11019.0,,,,,363.0,0,0,0,0,0,224.0,11019.0,,,,,,35.714286,,,,
2020-09-06,2020,9,6,,,,,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5420.0,6026.0,11446.0,,,,,423.0,0,0,0,0,0,224.0,11446.0,,,,,,35.714286,,,,
2020-09-07,2020,9,0,189.61,128.1,39.02,22.49,7.64,2.08,1.05,5.74,5.0,3.13,153021.0,5059.0,2521.0,110.0,110.0,39.8,39.8,7.98,7.99,2482.0,17128.0,2516.0,17049.0,3830.0,4044.0,2.42,0.89,2.36,0.89,23462.0,23820.0,4787.0,5764.0,6560.0,12324.0,67.9,67.8,,,364.0,0,0,0,0,0,220.0,12324.0,67.85,8361.834,0.144909,0.147575,6.886,36.363636,0.86075,1789.718269,490.18478,528.055314
2020-09-08,2020,9,1,286.02,182.01,89.83,14.18,7.54,2.97,1.69,5.7,4.88,3.12,133256.0,,,108.0,108.0,40.0,39.9,8.0,7.99,2504.0,17141.0,2542.0,17102.0,,,2.5,1.02,2.37,0.96,27513.0,20699.0,,4940.0,5641.0,10581.0,68.1,68.3,,,363.0,0,0,0,0,0,216.0,10581.0,68.2,7216.242,0.146082,0.148638,6.7392,37.037037,0.8424,1570.067664,,
2020-09-09,2020,9,2,306.1,157.61,133.56,14.93,7.62,2.57,1.38,5.65,4.94,3.26,136410.0,,,108.0,108.0,39.9,39.9,8.01,8.0,2472.0,17069.0,2518.0,17127.0,,,2.45,0.92,2.4,0.95,24166.0,21375.0,,4780.0,5464.0,10244.0,68.2,68.3,,,403.0,0,0,0,0,0,216.0,10244.0,68.25,6991.53,0.144824,0.147019,7.0416,37.037037,0.8802,1454.783004,,
2020-09-10,2020,9,3,303.7,185.54,101.18,16.98,7.84,2.69,1.58,5.73,4.78,3.09,129673.0,,,108.0,108.0,39.8,39.3,8.0,7.99,2553.0,17201.0,2493.0,17155.0,,,2.41,0.9,2.39,1.01,22794.0,21866.0,,4767.0,5427.0,10194.0,68.0,68.1,,,363.0,0,0,0,0,0,216.0,10194.0,68.05,6937.017,0.148422,0.145322,6.6744,37.037037,0.8343,1527.328299,,
2020-09-11,2020,9,4,221.91,181.3,19.66,20.95,7.61,2.4,1.31,5.62,4.97,3.18,136107.0,,,106.0,105.0,39.7,38.3,8.01,8.0,2518.0,17153.0,2457.0,17096.0,,,2.48,0.95,2.4,0.91,25442.0,22698.0,,4757.0,5410.0,10167.0,68.0,67.9,,,405.0,0,0,0,0,0,211.0,10167.0,67.95,6908.4765,0.146796,0.143718,6.7098,37.914692,0.838725,1515.246356,,
2020-09-12,2020,9,5,174.58,48.45,110.34,15.79,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4428.0,5001.0,9429.0,,,,,363.0,0,0,0,0,0,204.0,9429.0,,,,,,39.215686,,,,
2020-09-13,2020,9,6,53.4,53.4,,,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5253.0,5984.0,11237.0,,,,,366.0,0,0,0,0,0,204.0,11237.0,,,,,,39.215686,,,,
2020-09-14,2020,9,0,292.26,156.73,113.04,22.49,7.7,1.61,0.86,5.34,5.68,3.58,136285.0,5027.0,2393.0,102.0,102.0,39.7,38.5,7.98,7.98,2784.0,17218.0,2696.0,17157.0,3823.0,3789.0,2.61,0.98,2.43,0.85,22527.0,20103.0,4704.0,5327.0,6060.0,11387.0,67.7,67.6,,,355.0,0,0,0,0,0,204.0,11387.0,67.65,7703.3055,0.161691,0.157137,7.3032,39.215686,0.9129,1559.179538,486.556093,450.597398
2020-09-15,2020,9,1,193.39,156.33,21.78,15.28,7.76,2.24,1.19,5.41,5.49,3.45,133053.0,,,99.0,99.0,39.7,38.5,7.97,7.97,2839.0,17245.0,2741.0,17203.0,,,2.58,0.94,2.46,0.92,23018.0,22334.0,,5283.0,5984.0,11267.0,67.2,67.3,,,363.0,0,0,0,0,0,198.0,11267.0,67.25,7577.0575,0.164627,0.159333,6.831,40.40404,0.853875,1649.392475,,
2020-09-16,2020,9,2,185.45,103.98,65.64,15.83,7.61,2.91,1.9,5.2,6.05,4.25,128559.0,,,92.0,92.0,39.6,38.2,8.0,8.0,2805.0,17329.0,2783.0,17251.0,,,2.64,1.15,2.44,1.14,22246.0,22232.0,,5072.0,5718.0,10790.0,66.4,66.2,,,363.0,0,0,0,0,0,184.0,10790.0,66.3,7153.77,0.161867,0.161324,7.82,43.478261,0.9775,1379.795396,,
2020-09-17,2020,9,3,198.83,137.25,44.95,16.63,7.46,2.86,1.82,5.34,5.89,4.04,118019.0,,,90.0,86.0,39.6,38.2,7.98,7.98,2717.0,17213.0,2658.0,17453.0,,,2.66,0.97,2.53,1.14,20171.0,24746.0,,4455.0,4933.0,9388.0,66.7,66.5,,,371.0,0,0,0,0,0,176.0,9388.0,66.6,6252.408,0.157846,0.152295,7.1104,45.454545,0.8888,1320.319532,,
2020-09-18,2020,9,4,263.91,157.19,89.42,17.3,7.83,2.91,1.69,5.4,5.78,3.96,120973.0,,,88.0,88.0,35.5,38.1,7.97,7.97,2782.0,17154.0,2616.0,17393.0,,,2.61,1.01,2.51,1.08,22602.0,23068.0,,4622.0,5416.0,10038.0,67.1,66.9,,,361.0,0,0,0,0,0,176.0,10038.0,67.0,6725.46,0.162178,0.150405,6.9696,45.454545,0.8712,1440.254821,,
2020-09-19,2020,9,5,130.6,77.51,37.4,15.69,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4691.0,5422.0,10113.0,,,,,305.0,0,0,0,0,0,168.0,10113.0,,,,,,47.619048,,,,
2020-09-20,2020,9,6,45.0,,45.0,,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,3814.0,4346.0,8160.0,,,,,119.0,0,0,0,0,0,152.0,8160.0,,,,,,52.631579,,,,
2020-09-21,2020,9,0,168.16,106.24,38.38,23.54,7.57,4.4,2.63,5.44,6.01,4.34,,,,62.0,62.0,,,8.01,7.98,,,,,,,2.62,1.18,2.77,1.22,,,,3484.0,3877.0,7361.0,,,,,272.0,0,0,0,0,0,124.0,7361.0,,,,,5.3816,64.516129,0.6727,1367.80883,,
2020-09-22,2020,9,1,274.76,132.28,121.75,20.73,7.77,3.85,2.35,5.58,5.84,4.49,,,,48.0,48.0,,,7.98,7.97,,,,,,,2.57,1.16,2.64,1.15,,,,2947.0,3324.0,6271.0,,,,,21.0,0,0,0,0,0,96.0,6271.0,,,,,4.3104,83.333333,0.5388,1454.853378,,
2020-09-23,2020,9,2,277.56,104.07,157.55,15.94,7.84,1.77,0.94,5.35,5.98,3.91,141923.0,5597.0,,48.0,48.0,35.3,38.2,8.14,8.11,2348.0,17728.0,2187.0,17695.0,4067.0,4384.0,2.67,1.07,2.46,0.74,17473.0,20998.0,5080.0,2833.0,3483.0,6316.0,66.9,66.5,,,138.0,0,0,0,0,0,96.0,6316.0,66.7,4212.772,0.132446,0.123594,3.7536,83.333333,0.4692,1682.651321,555.701947,664.239503
2020-09-24,2020,9,3,301.18,183.47,100.75,16.96,7.69,2.43,1.32,5.47,5.41,3.34,114925.0,,,54.0,54.0,39.3,38.2,8.1,8.09,2416.0,17806.0,2221.0,17928.0,,,2.71,1.01,2.55,0.83,22912.0,23381.0,,2928.0,3491.0,6419.0,67.5,67.3,,,277.0,0,0,0,0,0,108.0,6419.0,67.4,4326.406,0.135685,0.123884,3.6072,74.074074,0.4509,1779.496562,,
2020-09-25,2020,9,4,194.07,156.35,19.21,18.51,7.76,2.04,1.05,5.38,5.28,3.28,120381.0,,,60.0,60.0,39.2,38.1,8.09,8.07,2384.0,17694.0,2482.0,17863.0,,,2.68,1.02,2.49,0.89,21841.0,22715.0,,3014.0,3735.0,6749.0,67.7,67.4,,,291.0,0,0,0,0,0,120.0,6749.0,67.55,4558.9495,0.134735,0.138946,3.936,66.666667,0.492,1714.684959,,
2020-09-26,2020,9,5,156.29,50.93,88.84,16.52,,,,,,,,,,66.0,66.0,,,,,,,,,,,,,,,,,,3241.0,4052.0,7293.0,,,,,204.0,0,0,0,0,0,132.0,7293.0,,,,,,60.606061,,,,
2020-09-27,2020,9,6,,,,,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3394.0,4060.0,7454.0,,,,,290.0,0,0,0,0,0,144.0,7454.0,,,,,,55.555556,,,,
2020-09-28,2020,9,0,288.54,106.23,156.0,26.31,7.34,3.12,1.71,5.61,5.82,3.86,129567.0,5238.0,2721.0,72.0,72.0,39.2,38.1,8.03,8.0,2519.0,17968.0,2561.0,17908.0,4290.0,4420.0,2.39,0.84,2.39,0.84,31313.0,26016.0,5283.0,3453.0,4073.0,7526.0,68.5,68.3,,,219.0,0,0,0,0,0,144.0,7526.0,68.4,5147.784,0.140194,0.143009,5.5584,55.555556,0.6948,1353.986759,586.762552,535.03241
2020-09-29,2020,9,1,291.74,128.95,146.02,16.77,7.59,2.62,1.51,5.61,4.44,2.79,115741.0,,,72.0,72.0,39.0,38.0,7.99,7.97,2610.0,17893.0,2518.0,17924.0,,,2.77,1.17,2.58,1.05,19010.0,22956.0,,3244.0,3811.0,7055.0,68.6,68.5,,,315.0,0,0,0,0,0,144.0,7055.0,68.55,4836.2025,0.145867,0.140482,4.0176,55.555556,0.5022,1756.023497,,
2020-09-30,2020,9,2,216.43,155.99,19.25,41.19,7.28,2.97,1.88,5.63,4.73,3.27,126768.0,,,72.0,72.0,39.0,38.2,7.97,7.95,2692.0,17843.0,2631.0,17883.0,,,2.46,1.06,2.31,1.03,18973.0,22793.0,,3212.0,3788.0,7000.0,68.2,67.9,,,314.0,0,0,0,0,0,144.0,7000.0,68.05,4763.5,0.150871,0.147123,4.7088,55.555556,0.5886,1486.578321,,
2020-10-01,2020,10,3,,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3213.0,3767.0,6980.0,,,,,314.0,0,0,0,0,0,144.0,6980.0,,,,,,55.555556,,,,
2020-10-02,2020,10,4,148.27,75.95,72.32,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3430.0,4157.0,7587.0,,,,,315.0,0,0,0,0,0,144.0,7587.0,,,,,,55.555556,,,,
2020-10-03,2020,10,5,148.47,104.7,39.42,4.35,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3643.0,4326.0,7969.0,,,,,314.0,0,0,0,0,0,144.0,7969.0,,,,,,55.555556,,,,
2020-10-04,2020,10,6,135.22,26.38,86.85,21.99,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3601.0,4168.0,7769.0,,,,,291.0,0,0,0,0,0,144.0,7769.0,,,,,,55.555556,,,,
2020-10-05,2020,10,0,196.63,132.1,38.59,25.94,7.51,3.26,1.69,5.85,4.77,3.14,122101.0,5412.0,2759.0,76.0,76.0,38.8,38.5,8.02,8.0,2434.0,18058.0,2542.0,17969.0,4577.0,4063.0,2.53,0.99,2.66,1.02,24372.0,22235.0,5666.0,3460.0,4086.0,7546.0,69.1,68.9,,,235.0,0,0,0,0,0,152.0,7546.0,69.0,5206.74,0.134788,0.141466,4.7728,52.631579,0.5966,1581.042575,600.094029,503.133953
2020-10-06,2020,10,1,241.67,183.74,41.56,16.37,7.78,2.08,1.14,5.92,4.86,3.32,109549.0,,,76.0,76.0,38.8,38.4,7.99,7.98,2505.0,17931.0,2593.0,17883.0,,,2.39,1.07,2.61,1.14,20574.0,23802.0,,3417.0,4027.0,7444.0,69.4,68.1,,,314.0,0,0,0,0,0,152.0,7444.0,68.75,5117.75,0.139702,0.144998,5.0464,52.631579,0.6308,1475.11097,,
2020-10-07,2020,10,2,332.73,155.21,158.76,18.76,7.66,3.43,1.82,5.98,4.66,2.91,108647.0,,,80.0,80.0,38.7,38.4,8.01,8.01,2543.0,18016.0,2551.0,17905.0,,,2.72,1.08,2.71,1.14,18744.0,20735.0,,3547.0,4280.0,7827.0,69.3,69.2,,,198.0,0,0,0,0,0,160.0,7827.0,69.25,5420.1975,0.141152,0.142474,4.656,50.0,0.582,1681.056701,,
2020-10-08,2020,10,3,253.95,135.1,101.42,17.43,7.61,2.33,1.32,5.89,4.81,3.16,126086.0,,,80.0,80.0,38.7,38.3,7.98,7.98,2468.0,17638.0,2477.0,17796.0,,,2.56,1.1,2.62,1.04,21187.0,24483.0,,3612.0,4141.0,7753.0,69.5,69.3,,,314.0,0,0,0,0,0,160.0,7753.0,69.4,5380.582,0.139925,0.139189,5.056,50.0,0.632,1533.425633,,
2020-10-09,2020,10,4,215.61,177.33,19.54,18.74,7.69,2.54,1.48,5.82,4.92,3.28,123816.0,,,84.0,84.0,38.7,38.3,7.97,7.97,2526.0,17754.0,2493.0,17728.0,,,2.55,1.07,2.64,1.12,22697.0,23058.0,,3845.0,4414.0,8259.0,69.4,69.4,,,315.0,0,0,0,0,0,168.0,8259.0,69.4,5731.746,0.142278,0.140625,5.5104,47.619048,0.6888,1498.802265,,
2020-10-10,2020,10,5,208.83,103.01,89.34,16.48,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3899.0,4539.0,8438.0,,,,,315.0,0,0,0,0,0,168.0,8438.0,,,,,,47.619048,,,,
2020-10-11,2020,10,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3979.0,4547.0,8526.0,,,,,315.0,0,0,0,0,0,168.0,8526.0,,,,,,47.619048,,,,
2020-10-12,2020,10,0,291.04,132.78,134.45,23.81,8.02,1.32,0.67,5.85,4.56,2.9,135035.0,5014.0,2412.0,84.0,84.0,38.4,38.1,8.0,7.98,2527.0,17549.0,2582.0,17328.0,3957.0,4471.0,2.63,1.11,2.64,1.05,25616.0,24050.0,4659.0,4029.0,4615.0,8644.0,69.6,69.5,,,315.0,0,0,0,0,0,168.0,8644.0,69.55,6011.902,0.143997,0.149007,4.872,47.619048,0.609,1774.220033,487.234945,519.678826
2020-10-13,2020,10,1,278.51,160.76,101.78,15.97,7.41,2.26,1.29,5.91,4.59,2.92,126226.0,,,84.0,84.0,38.4,38.1,7.99,7.98,2493.0,17496.0,2547.0,17388.0,,,2.4,0.88,2.54,0.96,23095.0,23563.0,,3847.0,4448.0,8295.0,69.9,69.8,,,182.0,0,0,0,0,0,168.0,8295.0,69.85,5794.0575,0.14249,0.14648,4.9056,47.619048,0.6132,1690.924658,,
2020-10-14,2020,10,2,193.37,156.74,19.62,17.01,7.58,2.77,1.68,5.74,4.51,3.12,122339.0,,,84.0,84.0,38.3,38.0,8.03,8.02,2564.0,17621.0,2573.0,17426.0,,,2.47,1.15,2.43,0.95,21307.0,19920.0,,3915.0,4496.0,8411.0,69.7,69.6,,,314.0,0,0,0,0,0,168.0,8411.0,69.65,5858.2615,0.145508,0.147653,5.2416,47.619048,0.6552,1604.662698,,
2020-10-15,2020,10,3,193.39,156.33,21.78,15.28,7.64,2.97,1.69,5.83,4.7,3.15,134774.0,,,84.0,84.0,38.3,38.0,8.03,8.01,2422.0,17827.0,2495.0,17928.0,,,2.57,0.97,2.4,0.84,31455.0,25958.0,,3992.0,4520.0,8512.0,69.5,69.7,,,315.0,0,0,0,0,0,168.0,8512.0,69.6,5924.352,0.135861,0.139168,5.292,47.619048,0.6615,1608.465608,,
2020-10-16,2020,10,4,286.65,154.58,111.21,20.86,7.45,2.89,1.78,5.89,5.21,3.53,130335.0,,,84.0,84.0,38.3,38.0,8.02,8.0,2561.0,17816.0,2469.0,17908.0,,,2.39,1.16,2.41,1.04,25857.0,23619.0,,4127.0,4672.0,8799.0,69.1,69.3,,,315.0,0,0,0,0,0,168.0,8799.0,69.2,6088.908,0.143747,0.137871,5.9304,47.619048,0.7413,1483.711048,,
2020-10-17,2020,10,5,180.82,81.01,82.94,16.87,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4199.0,4805.0,9004.0,,,,,315.0,0,0,0,0,0,168.0,9004.0,,,,,,47.619048,,,,
2020-10-18,2020,10,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4260.0,4792.0,9052.0,,,,,315.0,0,0,0,0,0,168.0,9052.0,,,,,,47.619048,,,,
2020-10-19,2020,10,0,262.11,154.86,84.25,23.0,7.48,2.8,1.51,3.82,5.22,3.39,,,,84.0,84.0,38.1,38.0,7.92,7.9,2694.0,17439.0,2573.0,17421.0,3874.0,4281.0,2.59,0.88,2.63,1.02,23672.0,25844.0,4524.0,4251.0,4759.0,9010.0,69.1,69.0,,,222.0,0,0,0,0,0,168.0,9010.0,69.05,6221.405,0.154481,0.147695,5.6952,47.619048,0.7119,1582.033994,398.155755,419.672478
2020-10-20,2020,10,1,262.24,183.61,62.34,16.29,7.67,2.78,1.5,3.83,4.92,3.05,,,,84.0,84.0,38.1,38.0,8.01,8.0,2626.0,17532.0,2513.0,17519.0,,,2.41,0.79,2.4,0.84,19701.0,21665.0,,4137.0,5049.0,9186.0,69.5,69.6,,,397.0,0,0,0,0,0,168.0,9186.0,69.55,6388.863,0.149783,0.143444,5.124,47.619048,0.6405,1792.740047,,
2020-10-21,2020,10,2,309.77,158.61,134.41,16.75,7.41,2.23,1.59,3.59,5.12,3.47,,,,84.0,84.0,38.1,38.0,7.96,7.95,2705.0,17284.0,2663.0,17325.0,,,2.56,1.26,2.48,1.06,20215.0,21204.0,,4206.0,4686.0,8892.0,69.3,69.4,,,257.0,0,0,0,0,0,168.0,8892.0,69.35,6166.602,0.156503,0.153709,5.8296,47.619048,0.7287,1525.319061,,
2020-10-22,2020,10,3,248.9,134.89,102.11,11.9,7.61,3.04,1.85,3.77,5.33,3.3,,,,84.0,84.0,38.1,38.0,8.0,7.5,2752.0,17054.0,2621.0,17094.0,,,2.47,0.87,2.68,1.08,30201.0,23954.0,,4233.0,4567.0,8800.0,69.5,69.6,,,325.0,0,0,0,0,0,168.0,8800.0,69.55,6120.4,0.16137,0.153329,5.544,47.619048,0.693,1587.301587,,
2020-10-23,2020,10,4,172.17,132.71,19.72,19.74,7.54,2.73,1.54,3.69,5.84,3.72,,,,84.0,50.0,38.0,38.0,8.02,7.98,2815.0,17152.0,2738.0,17025.0,,,2.52,0.98,2.5,1.02,26135.0,22693.0,,4226.0,5213.0,9439.0,69.7,69.4,,,280.0,0,0,0,0,0,134.0,9439.0,69.55,6564.8245,0.164121,0.160822,4.9848,59.701493,0.6231,1893.556411,,
2020-10-24,2020,10,5,112.83,52.83,41.77,18.23,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4198.0,5292.0,9490.0,,,,,411.0,0,0,0,0,0,168.0,9490.0,,,,,,47.619048,,,,
2020-10-25,2020,10,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4169.0,5301.0,9470.0,,,,,312.0,0,0,0,0,0,168.0,9470.0,,,,,,47.619048,,,,
2020-10-26,2020,10,0,290.57,133.43,134.06,23.08,7.81,2.1,1.06,3.78,4.96,3.25,,,,84.0,84.0,37.8,37.8,7.99,8.0,2746.0,17628.0,3116.0,17838.0,6077.0,6143.0,2.48,0.93,3.01,1.63,35479.0,33766.0,7403.0,4216.0,5029.0,9245.0,70.4,70.5,,,315.0,0,0,0,0,0,168.0,9245.0,70.45,6513.1025,0.155775,0.174683,5.46,47.619048,0.6825,1693.223443,708.563167,730.957199
2020-10-27,2020,10,1,251.9,133.77,103.55,14.58,7.63,3.11,1.71,3.93,4.71,2.95,,,,84.0,84.0,38.0,38.0,7.98,7.96,3045.0,17945.0,3394.0,18028.0,5704.0,5806.0,2.59,1.04,2.79,1.32,42173.0,52038.0,7131.0,4039.0,4996.0,9035.0,70.6,70.7,,,315.0,0,0,0,0,0,168.0,9035.0,70.65,6383.2275,0.169685,0.188263,4.956,47.619048,0.6195,1823.042776,659.20081,644.139738
2020-10-28,2020,10,2,111.06,75.98,19.76,15.32,7.52,2.96,1.81,5.85,4.9,3.23,176757.0,7077.0,,84.0,84.0,38.0,37.9,7.97,7.98,2927.0,17839.0,3174.0,17955.0,,,2.3,0.93,2.43,1.1,29168.0,29513.0,6932.0,4090.0,5270.0,9360.0,70.4,70.2,,,363.0,0,0,0,0,0,168.0,9360.0,70.3,6580.08,0.164079,0.176775,5.4264,47.619048,0.6783,1724.900487,,
2020-10-29,2020,10,3,214.51,132.42,65.52,16.57,7.54,3.01,1.75,3.9,4.89,3.22,,,,84.0,84.0,38.0,37.9,7.97,7.98,2883.0,17862.0,3026.0,17968.0,5647.0,5811.0,2.5,1.03,2.54,1.1,28448.0,28940.0,7415.0,4075.0,5030.0,9105.0,70.7,70.4,,,351.0,0,0,0,0,0,168.0,9105.0,70.55,6423.5775,0.161404,0.168411,5.4096,47.619048,0.6762,1683.1189,639.440275,667.718608
2020-10-30,2020,10,4,286.1,157.0,110.34,18.76,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4082.0,4853.0,8935.0,,,,,333.0,0,0,0,0,0,168.0,8935.0,,,,,,47.619048,,,,
2020-10-31,2020,10,5,208.28,107.82,84.0,16.46,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3933.0,4796.0,8729.0,,,,,340.0,0,0,0,0,0,168.0,8729.0,,,,,,47.619048,,,,
2020-11-01,2020,11,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3983.0,4719.0,8702.0,,,,,342.0,0,0,0,0,0,168.0,8702.0,,,,,,47.619048,,,,
2020-11-02,2020,11,0,192.27,131.22,39.38,21.67,7.56,2.95,1.54,3.85,4.84,2.98,,,,84.0,84.0,38.0,37.9,7.94,7.94,2975.0,17904.0,3254.0,17878.0,,,2.58,0.94,2.77,1.09,26730.0,39066.0,,4051.0,4695.0,8746.0,69.5,69.3,,,338.0,0,0,0,0,0,168.0,8746.0,69.4,6069.724,0.166164,0.182011,5.0064,47.619048,0.6258,1746.963886,,
2020-11-03,2020,11,1,164.02,107.29,41.66,15.07,7.53,3.23,1.87,5.95,4.59,2.71,,,,84.0,84.0,38.0,37.9,7.95,7.96,2863.0,17978.0,3082.0,17921.0,,,2.57,1.03,2.61,1.05,,,,3982.0,4625.0,8607.0,70.3,70.1,,,332.0,0,0,0,0,0,168.0,8607.0,70.2,6042.114,0.15925,0.171977,4.5528,47.619048,0.5691,1890.484976,,
2020-11-04,2020,11,2,296.62,180.9,99.51,16.21,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3950.0,4584.0,8534.0,,,,,338.0,0,0,0,0,0,168.0,8534.0,,,,,,47.619048,,,,
2020-11-05,2020,11,3,248.82,133.69,103.89,11.24,7.7,2.84,1.49,5.87,4.97,3.13,,,,84.0,84.0,38.0,38.0,7.92,7.92,2926.0,18185.0,3281.0,18328.0,,,2.89,1.28,2.39,0.9,,,,4004.0,4675.0,8679.0,69.6,68.8,,,338.0,0,0,0,0,0,168.0,8679.0,69.2,6005.868,0.160902,0.179016,5.2584,47.619048,0.6573,1650.502054,,
2020-11-06,2020,11,4,165.88,126.63,19.75,19.5,7.61,2.65,1.7,5.89,4.89,3.49,,,,84.0,84.0,38.0,38.0,7.93,7.92,3014.0,18220.0,3158.0,18295.0,,,2.89,1.32,2.64,1.25,,,,4072.0,4744.0,8816.0,69.4,68.9,,,339.0,0,0,0,0,0,168.0,8816.0,69.15,6096.264,0.165423,0.172615,5.8632,47.619048,0.7329,1503.615773,,
2020-11-07,2020,11,5,140.85,81.38,41.24,18.23,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4075.0,4781.0,8856.0,,,,,339.0,0,0,0,0,0,168.0,8856.0,,,,,,47.619048,,,,
2020-11-08,2020,11,6,,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3983.0,4592.0,8575.0,,,,,339.0,0,0,0,0,0,168.0,8575.0,,,,,,47.619048,,,,
2020-11-09,2020,11,0,239.34,130.38,86.4,22.56,7.68,2.28,1.11,3.91,4.66,2.94,,,,84.0,84.0,37.9,37.8,7.97,7.96,2884.0,17864.0,3261.0,17728.0,,,2.58,0.94,2.79,1.19,,,,4105.0,4626.0,8731.0,69.8,69.7,,,339.0,0,0,0,0,0,168.0,8731.0,69.75,6089.8725,0.161442,0.183946,4.9392,47.619048,0.6174,1767.695173,,
2020-11-10,2020,11,1,255.42,155.73,84.04,15.65,7.55,3.05,1.82,3.9,4.59,2.93,,,,84.0,84.0,38.0,37.9,7.96,7.98,2942.0,17788.0,3392.0,17549.0,,,2.71,1.19,2.8,1.24,,,,4047.0,4515.0,8562.0,69.4,69.4,,,339.0,0,0,0,0,0,168.0,8562.0,69.4,5942.028,0.165392,0.193287,4.9224,47.619048,0.6153,1739.395417,,
2020-11-11,2020,11,2,157.64,101.84,39.31,16.49,7.57,2.56,1.48,5.89,4.52,2.91,,,,84.0,84.0,,38.0,7.98,7.99,2988.0,17452.0,3164.0,17228.0,,,2.4,0.94,2.62,1.1,,,,3968.0,4494.0,8462.0,69.3,69.2,,,331.0,1,0,0,0,0,168.0,8462.0,69.25,5859.935,0.171212,0.183655,4.8888,47.619048,0.6111,1730.895107,,
2020-11-12,2020,11,3,216.19,159.68,41.79,14.72,7.48,5.06,2.92,5.85,4.69,2.9,,,,84.0,84.0,,38.0,8.0,7.98,2835.0,17361.0,2976.0,17043.0,,,2.59,1.03,2.49,0.9,,,,3992.0,4486.0,8478.0,69.3,69.4,,,313.0,1,0,0,0,0,168.0,8478.0,69.35,5879.493,0.163297,0.174617,4.872,47.619048,0.609,1740.147783,,
2020-11-13,2020,11,4,207.94,101.35,88.03,18.56,7.75,2.41,1.62,5.88,4.35,3.27,147025.0,4507.7,,84.0,84.0,,38.1,8.01,7.99,2734.0,17168.0,2668.0,17151.0,,,2.51,1.2,2.82,1.28,24648.8,36810.9,4611.6,3921.0,4518.0,8439.0,69.2,69.0,,,187.0,1,0,0,0,0,168.0,8439.0,69.1,5831.349,0.15925,0.155559,5.4936,47.619048,0.6867,1536.151158,,
2020-11-14,2020,11,5,213.33,158.7,37.01,17.62,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3800.0,4413.0,8213.0,,,,,339.0,1,0,0,0,0,168.0,8213.0,,,,,,47.619048,,,,
2020-11-15,2020,11,6,46.07,0.0,46.07,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3870.0,4499.0,8369.0,,,,,338.0,1,0,0,0,0,168.0,8369.0,,,,,,47.619048,,,,
2020-11-16,2020,11,0,235.5,128.42,84.0,23.08,7.57,5.68,3.07,5.83,4.81,2.87,155545.0,5026.0,,84.0,84.0,,38.0,8.0,8.01,2861.0,17488.0,2976.0,17563.0,,,2.89,1.1,2.6,0.91,20681.0,27826.0,4821.9,4031.0,4516.0,8547.0,69.1,69.0,,,338.0,1,0,0,0,0,168.0,8547.0,69.05,5901.7035,0.163598,0.169447,4.8216,47.619048,0.6027,1772.648084,,
2020-11-17,2020,11,1,240.48,180.77,41.47,18.24,7.65,2.72,1.65,5.86,4.34,2.82,123396.0,,,84.0,84.0,,38.0,8.01,8.02,2783.0,17568.0,2947.0,17734.0,,,2.48,1.12,2.71,1.28,25833.0,28963.0,,4018.0,4395.0,8413.0,69.3,69.2,,,339.0,1,0,0,0,0,168.0,8413.0,69.25,5826.0025,0.158413,0.166178,4.7376,47.619048,0.5922,1775.793651,,
2020-11-18,2020,11,2,264.4,131.06,115.2,18.14,7.78,3.1,1.94,5.81,4.49,2.8,140262.0,5552.0,,84.0,84.0,,38.0,8.03,8.04,2839.0,17721.0,2884.0,17821.0,,,2.71,1.23,2.61,1.1,24306.0,27066.0,4397.0,4029.0,4552.0,8581.0,69.4,69.3,,,337.0,1,0,0,0,0,168.0,8581.0,69.35,5950.9235,0.160205,0.161832,4.704,47.619048,0.588,1824.192177,,
2020-11-19,2020,11,3,260.49,186.86,56.84,16.79,7.76,3.3,2.04,5.78,4.7,3.0,149463.0,4364.0,,87.0,87.0,,38.0,8.01,8.02,2802.0,17622.0,2859.0,17885.0,,,2.45,1.05,2.72,1.29,21849.0,29974.0,4607.0,4213.0,4740.0,8953.0,69.1,69.2,,,311.0,1,0,0,0,0,174.0,8953.0,69.15,6190.9995,0.159006,0.159855,5.22,45.977011,0.6525,1715.1341,,
2020-11-20,2020,11,4,288.4,182.97,86.82,18.61,7.62,2.84,1.63,5.8,4.78,2.95,145742.0,,,92.0,92.0,,37.9,8.02,8.02,2859.0,17715.0,2782.0,17816.0,,,2.52,1.1,2.65,1.13,23842.0,27599.0,,4376.0,4770.0,9146.0,69.2,69.4,,,338.0,1,0,0,0,0,184.0,9146.0,69.3,6338.178,0.161389,0.156152,5.428,43.478261,0.6785,1684.966839,,
2020-11-21,2020,11,5,166.45,106.84,41.34,18.27,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4665.0,4967.0,9632.0,,,,,352.0,1,0,0,0,0,192.0,9632.0,,,,,,41.666667,,,,
2020-11-22,2020,11,6,45.43,0.0,45.43,0.0,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,4744.0,4950.0,9694.0,,,,,386.0,1,0,0,0,0,200.0,9694.0,,,,,,40.0,,,,
2020-11-23,2020,11,0,299.1,183.56,90.19,25.35,7.64,2.35,1.37,5.7,4.49,2.62,171124.0,4682.0,,104.0,104.0,,38.0,7.99,8.01,2984.0,17368.0,3061.0,17513.0,,,2.42,0.95,2.62,1.01,23699.0,30842.0,4682.0,4908.0,4893.0,9801.0,69.1,69.2,,,399.0,1,0,0,0,0,208.0,9801.0,69.15,6777.3915,0.17181,0.174784,5.4496,38.461538,0.6812,1798.480622,,
2020-11-24,2020,11,1,278.76,161.08,99.33,18.35,7.56,2.69,1.45,5.75,4.63,2.85,158269.0,,,108.0,108.0,,38.0,8.0,8.01,2896.0,17281.0,2938.0,17465.0,,,2.45,1.02,2.63,1.12,22765.0,28442.0,,4949.0,4877.0,9826.0,69.2,69.1,,,312.0,1,0,0,0,0,216.0,9826.0,69.15,6794.679,0.167583,0.168222,6.156,37.037037,0.7695,1596.166342,,
2020-11-25,2020,11,2,290.57,207.19,67.07,16.31,7.39,2.38,1.48,5.76,4.13,2.52,152832.0,,,112.0,112.0,,38.0,8.0,8.0,2692.0,17325.0,2877.0,17610.0,,,2.11,0.65,2.37,0.83,24263.0,24212.0,,5032.0,5148.0,10180.0,69.8,69.9,,,346.0,1,0,0,0,0,224.0,10180.0,69.85,7110.73,0.155382,0.163373,5.6448,35.714286,0.7056,1803.429705,,
2020-11-26,2020,11,3,336.04,234.37,83.11,18.56,7.29,2.84,1.69,5.61,4.33,2.44,164195.0,4890.0,,116.0,116.0,,38.0,7.99,8.01,2767.0,17628.0,2915.0,17804.0,,,2.41,0.85,2.44,0.74,25978.0,30192.0,4479.0,5191.0,5150.0,10341.0,69.8,69.7,,,392.0,1,0,0,0,0,232.0,10341.0,69.75,7212.8475,0.156966,0.163727,5.6608,34.482759,0.7076,1826.773601,,
2020-11-27,2020,11,4,205.12,183.72,0.0,21.4,7.48,2.75,1.64,5.67,4.25,2.51,155621.0,,,120.0,120.0,,38.0,8.01,8.02,2932.0,17715.0,3108.0,17875.0,,,2.47,0.94,2.51,0.99,24864.0,28376.0,,5347.0,5117.0,10464.0,70.0,69.9,,,363.0,1,0,0,0,0,240.0,10464.0,69.95,7319.568,0.165509,0.173874,6.024,33.333333,0.753,1737.051793,,
2020-11-28,2020,11,5,213.53,155.33,38.13,20.07,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5338.0,5318.0,10656.0,,,,,363.0,1,0,0,0,0,240.0,10656.0,,,,,,33.333333,,,,
2020-11-29,2020,11,6,,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5525.0,5488.0,11013.0,,,,,312.0,1,0,0,0,0,240.0,11013.0,,,,,,33.333333,,,,
2020-11-30,2020,11,0,265.71,155.36,84.0,26.35,7.73,3.59,1.6,5.65,4.42,2.68,149246.0,4689.0,,120.0,120.0,,38.0,7.91,7.93,2684.0,17258.0,2781.0,17340.0,,,2.33,0.85,2.37,0.83,24278.0,21213.0,4512.0,5522.0,5439.0,10961.0,69.4,69.5,,,362.0,1,0,0,0,0,240.0,10961.0,69.45,7612.4145,0.155522,0.160381,6.432,33.333333,0.804,1704.135572,,
2020-12-01,2020,12,1,221.96,159.59,41.63,20.74,7.85,2.42,1.27,5.71,4.63,2.95,149740.0,,,120.0,120.0,,38.0,7.99,7.99,2670.0,17196.0,2694.0,17364.0,,,2.43,1.04,2.42,1.0,23539.0,27788.0,,5368.0,5462.0,10830.0,69.8,69.8,,,327.0,1,0,0,0,0,240.0,10830.0,69.8,7559.34,0.155269,0.155149,7.08,33.333333,0.885,1529.661017,,
2020-12-02,2020,12,2,361.67,207.96,136.09,17.62,7.76,3.43,1.79,5.76,5.01,3.22,156915.0,,,120.0,120.0,,38.1,7.96,7.97,2585.0,17041.0,2647.0,17293.0,,,2.56,1.02,2.81,1.11,22983.0,28433.0,,5295.0,5446.0,10741.0,69.7,69.6,,,339.0,1,0,0,0,0,240.0,10741.0,69.65,7481.1065,0.151693,0.153068,7.728,33.333333,0.966,1389.880952,,
2020-12-03,2020,12,3,243.99,185.87,38.54,19.58,7.56,2.51,1.41,5.7,5.02,3.22,151638.0,,,120.0,120.0,,38.1,8.07,8.1,2593.0,16969.0,2615.0,17215.0,,,2.45,0.86,2.44,0.92,36682.0,32164.0,,5412.0,5647.0,11059.0,69.1,69.0,,,378.0,1,0,0,0,0,240.0,11059.0,69.05,7636.2395,0.152808,0.151902,7.728,33.333333,0.966,1431.030021,,
2020-12-04,2020,12,4,240.91,182.87,38.89,19.15,7.49,2.43,1.39,5.74,4.87,3.1,158343.0,,,120.0,120.0,,38.0,8.05,8.07,2617.0,17115.0,2667.0,17188.0,,,2.49,0.92,2.39,0.95,31482.0,30226.0,,5336.0,5598.0,10934.0,69.3,69.1,,,385.0,1,0,0,0,0,240.0,10934.0,69.2,7566.328,0.152907,0.155166,7.44,33.333333,0.93,1469.623656,,
2020-12-05,2020,12,5,209.41,98.86,91.78,18.77,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5185.0,5428.0,10613.0,,,,,384.0,1,0,0,0,0,240.0,10613.0,,,,,,33.333333,,,,
2020-12-06,2020,12,6,45.68,0.0,45.68,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5235.0,5421.0,10656.0,,,,,404.0,1,0,0,0,0,240.0,10656.0,,,,,,33.333333,,,,
2020-12-07,2020,12,0,289.38,129.48,134.75,25.15,7.53,2.82,1.66,5.52,4.63,2.83,138424.0,4672.0,,118.0,118.0,,38.0,7.9,7.94,2481.0,16495.0,2583.0,16726.0,,,3.03,1.45,2.62,1.1,31407.0,30168.0,4440.0,5244.0,5293.0,10537.0,69.0,69.1,,,397.0,1,0,0,0,0,236.0,10537.0,69.05,7275.7985,0.150409,0.15443,6.6788,33.898305,0.83485,1577.678625,,
2020-12-08,2020,12,1,278.86,158.16,103.58,17.12,7.71,2.69,1.21,5.58,4.82,2.99,143516.0,,,116.0,116.0,,38.0,7.91,7.93,2543.0,16350.0,2617.0,16488.0,,,2.53,1.06,2.58,1.05,29341.0,31725.0,,5271.0,5211.0,10482.0,69.1,69.2,,,375.0,1,0,0,0,0,232.0,10482.0,69.15,7248.303,0.155535,0.158721,6.9368,34.482759,0.8671,1511.071387,,
2020-12-09,2020,12,2,117.42,105.73,0.0,11.69,7.36,2.92,1.57,5.45,4.95,3.32,131548.0,,,114.0,114.0,,38.0,7.85,7.85,2618.0,16169.0,2535.0,16215.0,,,2.29,0.87,2.29,0.74,27324.0,29688.0,,5374.0,5340.0,10714.0,69.0,69.1,,,388.0,1,0,0,0,0,228.0,10714.0,69.05,7398.017,0.161915,0.156337,7.5696,35.087719,0.9462,1415.398436,,
2020-12-10,2020,12,3,220.24,156.35,41.69,22.2,7.28,2.74,1.67,5.34,4.64,2.93,135115.0,,,112.0,112.0,,38.0,7.84,7.86,2569.0,16278.0,2597.0,16708.0,,,2.45,0.95,2.47,1.02,28316.0,29612.0,,5632.0,5483.0,11115.0,68.3,68.4,,,335.0,1,0,0,0,0,224.0,11115.0,68.35,7597.1025,0.15782,0.155435,6.5632,35.714286,0.8204,1693.533642,,
2020-12-11,2020,12,4,263.16,156.48,86.97,19.71,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,5641.0,5521.0,11162.0,,,,,345.0,1,0,0,0,0,220.0,11162.0,,,,,,36.363636,,,,
2020-12-12,2020,12,5,151.32,95.6,38.72,17.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5512.0,5573.0,11085.0,,,,,263.0,1,0,0,0,0,216.0,11085.0,,,,,,37.037037,,,,
2020-12-13,2020,12,6,45.8,0.0,45.8,0.0,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,5757.0,5842.0,11599.0,,,,,339.0,1,0,0,0,0,212.0,11599.0,,,,,,37.735849,,,,
2020-12-14,2020,12,0,220.88,159.19,39.37,22.32,7.38,2.92,1.75,5.51,4.6,3.14,144466.0,4875.0,,104.0,104.0,,38.0,7.88,7.9,2340.0,16688.0,2464.0,16578.0,,,2.55,1.4,2.58,1.31,29523.0,28590.0,4630.0,5771.0,5720.0,11491.0,69.6,69.5,,,338.0,1,0,0,0,0,208.0,11491.0,69.55,7991.9905,0.140221,0.148631,6.5312,38.461538,0.8164,1759.401029,,
2020-12-15,2020,12,1,262.05,157.18,90.49,14.38,7.69,2.84,1.65,5.46,4.49,2.94,141737.0,,,102.0,102.0,,38.0,7.89,7.9,2417.0,16743.0,2451.0,16742.0,,,2.49,1.12,2.61,1.18,27954.0,29645.0,,5695.0,5590.0,11285.0,69.9,70.0,,,338.0,1,0,0,0,0,204.0,11285.0,69.95,7893.8575,0.144359,0.146398,5.9976,39.215686,0.7497,1881.585968,,
2020-12-16,2020,12,2,281.83,132.6,136.4,12.83,7.54,2.76,1.53,5.54,4.56,3.04,139662.0,,,102.0,102.0,,37.9,7.87,7.89,2398.0,16715.0,2481.0,16801.0,,,2.45,0.95,2.52,1.1,30164.0,28874.0,,5823.0,5688.0,11511.0,69.7,69.8,,,269.0,1,0,0,0,0,204.0,11511.0,69.75,8028.9225,0.143464,0.14767,6.2016,39.215686,0.7752,1856.133901,,
2020-12-17,2020,12,3,269.77,131.46,122.44,15.87,7.82,3.3,1.95,5.49,5.16,3.58,154561.0,,,102.0,102.0,,38.0,7.88,7.89,2637.0,16764.0,2516.0,16773.0,,,2.66,1.22,2.55,1.11,32188.0,28775.0,,5839.0,5850.0,11689.0,69.5,69.3,,,301.0,1,0,0,0,0,204.0,11689.0,69.4,8112.166,0.157301,0.150003,7.3032,39.215686,0.9129,1600.531274,,
2020-12-18,2020,12,4,121.72,104.4,0.0,17.32,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5864.0,5860.0,11724.0,,,,,339.0,1,0,0,0,0,204.0,11724.0,,,,,,39.215686,,,,
2020-12-19,2020,12,5,190.95,83.0,91.04,16.91,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5707.0,5787.0,11494.0,,,,,340.0,1,0,0,0,0,204.0,11494.0,,,,,,39.215686,,,,
2020-12-20,2020,12,6,,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5606.0,5502.0,11108.0,,,,,266.0,1,0,0,0,0,204.0,11108.0,,,,,,39.215686,,,,
2020-12-21,2020,12,0,288.06,129.62,137.5,20.94,7.67,3.78,2.11,5.53,5.27,3.39,,,,100.0,100.0,,38.2,7.85,7.84,2296.0,16598.0,2321.0,16642.0,,,2.64,1.05,2.62,1.01,,,,5376.0,5083.0,10459.0,69.8,69.5,,,290.0,1,0,0,0,0,200.0,10459.0,69.65,7284.6935,0.13833,0.139466,6.78,40.0,0.8475,1542.625369,,
2020-12-22,2020,12,1,267.65,130.72,122.83,14.1,7.77,3.38,1.81,5.63,6.17,4.29,,,,98.0,45.0,,38.1,7.85,7.86,2473.0,16634.0,2535.0,16779.0,,,2.51,1.04,2.76,0.94,,,,5658.0,5221.0,10879.0,69.0,68.8,,,251.0,1,0,0,0,0,143.0,10879.0,68.9,7495.631,0.148671,0.151082,6.1347,55.944056,0.766838,1773.35485,,
2020-12-23,2020,12,2,112.58,78.81,19.59,14.18,7.56,2.95,1.59,5.61,5.84,3.91,,,,96.0,96.0,,38.0,7.89,7.88,2491.0,16824.0,2517.0,16931.0,,,2.61,1.04,2.62,1.01,,,,5660.0,5992.0,11652.0,68.8,68.6,,,357.0,1,0,0,0,0,192.0,11652.0,68.7,8004.924,0.148062,0.148662,7.5072,41.666667,0.9384,1552.109974,,
2020-12-24,2020,12,3,161.2,105.46,41.65,14.09,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5654.0,6052.0,11706.0,,,,,339.0,1,0,0,0,0,184.0,11706.0,,,,,,43.478261,,,,
2020-12-25,2020,12,4,205.29,103.42,88.05,13.82,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,5300.0,5660.0,10960.0,,,,,265.0,1,0,0,0,0,176.0,10960.0,,,,,,45.454545,,,,
2020-12-26,2020,12,5,130.36,73.45,39.4,17.51,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4953.0,5306.0,10259.0,,,,,300.0,1,0,0,0,0,168.0,10259.0,,,,,,47.619048,,,,
2020-12-27,2020,12,6,46.13,0.0,46.13,0.0,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4664.0,4863.0,9527.0,,,,,253.0,1,0,0,0,0,160.0,9527.0,,,,,,50.0,,,,
2020-12-28,2020,12,0,186.72,126.51,39.4,20.81,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,4332.0,4550.0,8882.0,,,,,265.0,1,0,0,0,0,152.0,8882.0,,,,,,52.631579,,,,
2020-12-29,2020,12,1,108.01,51.73,41.37,14.91,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,4286.0,4604.0,8890.0,,,,,185.0,1,0,0,0,0,156.0,8890.0,,,,,,51.282051,,,,
2020-12-30,2020,12,2,249.86,126.28,108.52,15.06,7.81,2.75,1.39,5.22,5.65,3.81,,,,80.0,80.0,,38.0,7.87,7.86,2317.0,17418.0,2408.0,17169.0,,,2.7,1.08,2.82,1.11,,,,4589.0,4877.0,9466.0,69.0,68.9,,,288.0,1,0,0,0,0,160.0,9466.0,68.95,6526.807,0.133023,0.140253,6.096,50.0,0.762,1552.821522,,
2020-12-31,2020,12,3,192.52,80.04,102.97,9.51,7.78,2.48,1.39,4.92,6.17,4.29,,,,76.0,76.0,,37.9,7.89,7.89,2521.0,17525.0,2587.0,17362.0,,,2.61,1.01,2.77,1.0,,,,4603.0,4863.0,9466.0,66.9,66.6,,,234.0,1,0,0,0,0,152.0,9466.0,66.75,6318.555,0.143852,0.149004,6.5208,52.631579,0.8151,1451.662373,,
2021-01-01,2021,1,4,41.77,26.3,0.0,15.47,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4343.0,4617.0,8960.0,,,,,211.0,0,0,0,0,0,144.0,8960.0,,,,,,55.555556,,,,
2021-01-02,2021,1,5,160.53,103.8,41.91,14.82,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3685.0,3972.0,7657.0,,,,,227.0,0,0,0,0,0,144.0,7657.0,,,,,,55.555556,,,,
2021-01-03,2021,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3738.0,3988.0,7726.0,,,,,235.0,0,0,0,0,0,144.0,7726.0,,,,,,55.555556,,,,
2021-01-04,2021,1,0,213.08,104.29,87.8,20.99,7.82,2.68,1.31,4.71,5.59,3.7,,,,72.0,72.0,38.1,37.9,7.99,8.0,2338.0,17702.0,2462.0,17525.0,,,2.48,0.87,2.63,0.92,,,,3910.0,4108.0,8018.0,64.4,64.7,64.55,35.44,241.0,0,0,0,0,0,144.0,8018.0,64.55,5175.619,0.132075,0.140485,5.328,55.555556,0.666,1504.87988,,
2021-01-05,2021,1,1,246.39,105.89,123.93,16.57,7.66,,1.28,4.76,6.26,4.44,,,,72.0,72.0,38.1,37.9,8.0,8.01,2497.0,17736.0,2544.0,17463.0,,,2.6,1.08,2.76,1.09,,,,3806.0,4062.0,7868.0,64.3,64.5,64.4,35.59,249.0,0,0,0,0,0,144.0,7868.0,64.4,5066.992,0.140787,0.145679,6.3936,55.555556,0.7992,1230.605606,,
2021-01-06,2021,1,2,135.7,102.52,19.16,14.02,7.56,,1.56,4.5,6.65,5.25,,,,72.0,72.0,38.0,38.0,8.0,7.98,2606.0,17645.0,2681.0,17506.0,,,2.42,1.23,2.71,1.27,,,,3964.0,4261.0,8225.0,64.0,64.1,64.05,35.94,249.0,0,0,0,0,0,144.0,8225.0,64.05,5268.1125,0.147691,0.153147,7.56,55.555556,0.945,1087.962963,,
2021-01-07,2021,1,3,132.77,80.05,41.34,11.38,7.55,3.53,2.26,4.46,6.8,5.23,,,,72.0,72.0,38.1,38.1,8.01,8.0,2575.0,17673.0,2536.0,17483.0,,,2.44,1.05,2.47,0.93,,,,4066.0,4397.0,8463.0,64.0,64.2,64.1,35.89,232.0,0,0,0,0,0,144.0,8463.0,64.1,5424.783,0.145702,0.145055,7.5312,55.555556,0.9414,1123.725303,,
2021-01-08,2021,1,4,80.84,28.06,41.73,11.05,,,,,,,,,,59.0,59.0,,,,,,,,,,,,,,,,,,3202.0,3480.0,6682.0,,,,,135.0,0,0,0,0,0,118.0,6682.0,,,,,,67.79661,,,,
2021-01-09,2021,1,5,138.2,126.22,0.0,11.98,,,,,,,,,,58.0,58.0,,,,,,,,,,,,,,,,,,3469.0,3704.0,7173.0,,,,,196.0,0,0,0,0,0,116.0,7173.0,,,,,,68.965517,,,,
2021-01-10,2021,1,6,90.25,0.0,90.25,0.0,,,,,,,,,,64.0,64.0,,,,,,,,,,,,,,,,,,3692.0,3957.0,7649.0,,,,,221.0,0,0,0,0,0,128.0,7649.0,,,,,,62.5,,,,
2021-01-11,2021,1,0,137.03,80.88,38.78,17.37,7.76,,1.5,4.47,6.22,4.56,147474.0,5591.0,,68.0,68.0,38.0,38.0,7.99,8.02,2541.0,17329.0,2493.0,17526.0,,,2.6,0.95,2.46,0.93,24395.0,28931.0,5802.0,3433.0,3695.0,7128.0,64.4,64.5,64.45,35.54,290.0,0,0,0,0,0,136.0,7128.0,64.45,4593.996,0.146633,0.142246,6.2016,58.823529,0.7752,1149.380805,,
2021-01-12,2021,1,1,132.52,78.02,41.43,13.07,7.86,,1.65,4.96,5.54,4.21,145530.0,,,68.0,68.0,38.0,38.1,8.0,8.01,2487.0,17421.0,2551.0,17629.0,,,2.32,0.94,2.44,1.01,26494.0,30260.0,,3006.0,3327.0,6333.0,63.9,63.8,63.85,36.14,188.0,0,0,0,0,0,136.0,6333.0,63.85,4043.6205,0.142759,0.144705,5.7256,58.823529,0.7157,1106.084952,,
2021-01-13,2021,1,2,250.02,101.33,136.07,12.62,8.14,2.67,1.4,5.31,5.36,4.06,149535.0,,,68.0,68.0,38.0,38.0,8.02,8.03,2413.0,17506.0,2594.0,17594.0,,,2.35,1.14,2.36,1.1,27489.0,31841.0,,2979.0,3127.0,6106.0,63.3,63.3,63.3,36.69,232.0,0,0,0,0,0,136.0,6106.0,63.3,3865.098,0.137838,0.147437,5.5216,58.823529,0.6902,1105.838887,,
2021-01-14,2021,1,3,221.86,103.44,100.78,17.64,7.74,,1.49,4.71,6.34,4.67,138725.0,,,68.0,68.0,38.1,38.0,8.02,8.04,2386.0,17458.0,2564.0,17483.0,,,2.5,0.94,2.7,1.1,30109.0,28314.0,,3183.0,3416.0,6599.0,62.8,62.9,62.85,37.14,291.0,0,0,0,0,0,136.0,6599.0,62.85,4147.4715,0.136671,0.146657,6.3512,58.823529,0.7939,1039.016249,,
2021-01-15,2021,1,4,227.08,81.05,128.24,17.79,7.6,,1.71,4.34,6.81,4.85,142180.0,,,68.0,68.0,38.0,38.0,8.02,8.03,2467.0,17328.0,2608.0,17514.0,,,2.33,1.12,2.46,1.15,29436.0,30735.0,,3605.0,3919.0,7524.0,62.4,62.5,62.45,37.54,299.0,0,0,0,0,0,136.0,7524.0,62.45,4698.738,0.142371,0.148909,6.596,58.823529,0.8245,1140.691328,,
2021-01-16,2021,1,5,41.73,25.58,0.0,16.15,,,,,,,,,,68.0,68.0,,,,,,,,,,,,,,,,,,3387.0,3692.0,7079.0,,,,,294.0,0,0,0,0,0,136.0,7079.0,,,,,,58.823529,,,,
2021-01-17,2021,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,68.0,68.0,,,,,,,,,,,,,,,,,,3263.0,3518.0,6781.0,,,,,160.0,0,0,0,0,0,136.0,6781.0,,,,,,58.823529,,,,
2021-01-18,2021,1,0,229.67,52.21,158.73,18.73,7.56,,2.08,4.6,5.96,4.47,138511.0,5485.0,1593.0,68.0,68.0,38.1,38.4,8.05,8.05,2563.0,17512.0,2516.0,17643.0,2026.0,1948.0,2.55,1.2,2.5,1.09,24880.0,23372.0,5692.0,3190.0,3532.0,6722.0,61.7,61.4,61.55,38.44,314.0,0,0,0,0,0,136.0,6722.0,61.55,4137.391,0.146357,0.142606,6.0792,58.823529,0.7599,1105.737597,271.162483,265.145852
2021-01-19,2021,1,1,210.76,76.46,122.73,11.57,7.96,2.58,1.42,5.05,5.87,4.26,140283.0,,,68.0,68.0,38.0,38.1,8.07,8.07,2593.0,17607.0,2487.0,17688.0,,,2.53,1.12,2.45,1.02,25382.0,26195.0,,2921.0,3056.0,5977.0,61.8,61.6,61.7,38.29,205.0,0,0,0,0,0,136.0,5977.0,61.7,3687.809,0.147271,0.140604,5.7936,58.823529,0.7242,1031.65562,,
2021-01-20,2021,1,2,107.25,77.17,18.62,11.46,7.65,,1.89,4.83,5.72,4.13,134711.0,,,68.0,68.0,38.1,37.9,8.08,8.08,2451.0,17762.0,2386.0,17728.0,,,2.32,0.94,2.45,0.92,21544.0,26376.0,,2941.0,3105.0,6046.0,61.5,61.4,61.45,38.54,311.0,0,0,0,0,0,136.0,6046.0,61.45,3715.267,0.137991,0.134589,5.6168,58.823529,0.7021,1076.413616,,
2021-01-21,2021,1,3,184.96,129.75,41.77,13.44,7.76,,1.86,4.8,5.93,4.42,142226.0,,,68.0,68.0,38.0,38.1,8.11,8.1,2399.0,17802.0,2363.0,17713.0,,,2.52,1.04,2.53,0.92,26423.0,28363.0,,3025.0,3227.0,6252.0,61.2,61.1,61.15,38.84,302.0,0,0,0,0,0,136.0,6252.0,61.15,3823.098,0.13476,0.133405,6.0112,58.823529,0.7514,1040.058557,,
