date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2021-01-22,2021,1,4,213.81,109.07,87.46,17.28,7.83,2.31,1.21,4.85,6.08,4.41,145113.0,,,68.0,68.0,38.1,38.1,8.12,8.11,2327.0,17782.0,2381.0,17861.0,,,2.64,1.15,2.63,1.11,24657.0,26645.0,,3142.0,3391.0,6533.0,61.0,61.0,61.0,38.99,157.0,0,0,0,0,0,136.0,6533.0,61.0,3985.13,0.130863,0.133307,5.9976,58.823529,0.7497,1089.269041,,
2021-01-23,2021,1,5,103.05,48.95,38.2,15.9,,,,,,,,,,68.0,68.0,,,,,,,,,,,,,,,,,,3284.0,3568.0,6852.0,,,,,289.0,0,0,0,0,0,136.0,6852.0,,,,,,58.823529,,,,
2021-01-24,2021,1,6,45.15,0.0,45.15,0.0,,,,,,,,,,68.0,68.0,,,,,,,,,,,,,,,,,,3219.0,3473.0,6692.0,,,,,259.0,0,0,0,0,0,136.0,6692.0,,,,,,58.823529,,,,
2021-01-25,2021,1,0,113.47,52.73,38.8,21.94,7.82,2.84,1.67,4.65,6.24,4.69,145547.0,5516.0,1568.0,70.0,70.0,38.1,38.1,8.11,8.11,2417.0,17832.0,2358.0,17803.0,1971.0,2007.0,2.63,1.05,2.55,1.02,23580.0,25664.0,5436.0,3359.0,3622.0,6981.0,61.4,61.2,61.3,38.69,246.0,0,0,0,0,0,140.0,6981.0,61.3,4279.353,0.135543,0.13245,6.566,57.142857,0.82075,1063.204386,296.995176,302.419746
2021-01-26,2021,1,1,205.57,101.87,89.71,13.99,7.79,,1.57,4.72,6.16,4.49,140834.0,,,70.0,70.0,37.9,38.0,8.1,8.1,2362.0,17863.0,2418.0,17786.0,,,2.59,1.09,2.61,1.05,26137.0,24883.0,,3299.0,3534.0,6833.0,64.6,64.4,64.5,35.49,304.0,0,0,0,0,0,140.0,6833.0,64.5,4407.285,0.132229,0.13595,6.286,57.142857,0.78575,1087.018772,,
2021-01-27,2021,1,2,233.12,108.18,111.74,13.2,8.04,,1.56,4.9,6.22,4.67,148270.0,,,70.0,70.0,38.0,38.1,8.13,8.13,2346.0,17657.0,2393.0,17515.0,,,2.43,1.04,2.54,0.92,30126.0,28658.0,,3297.0,3597.0,6894.0,61.6,61.4,61.5,38.49,281.0,0,0,0,0,0,140.0,6894.0,61.5,4239.81,0.132865,0.136626,6.538,57.142857,0.81725,1054.450902,,
2021-01-28,2021,1,3,190.14,53.32,122.21,14.61,7.92,2.52,1.54,4.69,6.77,5.12,156875.0,,,70.0,70.0,38.1,38.0,8.14,8.14,2393.0,17705.0,2361.0,17496.0,,,2.45,1.05,2.58,1.12,23706.0,24421.0,,3639.0,3956.0,7595.0,61.8,61.6,61.7,38.29,236.0,0,0,0,0,0,140.0,7595.0,61.7,4686.115,0.13516,0.134945,7.168,57.142857,0.896,1059.570312,,
2021-01-29,2021,1,4,183.11,129.35,41.61,12.15,7.84,,1.61,4.73,6.82,5.15,153492.0,,,70.0,70.0,38.0,38.0,8.14,8.14,2465.0,17643.0,2412.0,17428.0,,,2.48,1.02,2.58,1.07,26132.0,25942.0,,3624.0,3969.0,7593.0,62.1,62.0,62.05,37.94,315.0,0,0,0,0,0,140.0,7593.0,62.05,4711.4565,0.139715,0.138398,7.21,57.142857,0.90125,1053.120666,,
2021-01-30,2021,1,5,66.1,53.21,0.0,12.89,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3881.0,4179.0,8060.0,,,,,264.0,0,0,0,0,0,144.0,8060.0,,,,,,55.555556,,,,
2021-01-31,2021,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3885.0,4168.0,8053.0,,,,,245.0,0,0,0,0,0,144.0,8053.0,,,,,,55.555556,,,,
2021-02-01,2021,2,0,214.61,80.52,111.12,22.97,7.9,3.34,1.88,4.77,6.62,4.78,173261.0,5448.0,3140.0,74.0,74.0,38.1,38.0,8.16,8.15,2533.0,17308.0,2517.0,17379.0,3936.0,3942.0,2.51,0.98,2.38,0.93,32731.0,26971.0,5907.0,4058.0,4358.0,8416.0,61.4,61.4,61.4,38.59,329.0,0,0,0,0,0,148.0,8416.0,61.4,5167.424,0.146349,0.14483,7.0744,54.054054,0.8843,1189.641524,653.439558,638.484301
2021-02-02,2021,2,1,237.7,100.87,123.35,13.48,7.52,,1.67,4.56,6.24,4.69,162488.0,5396.0,3074.0,74.0,74.0,38.0,38.0,8.03,8.03,2594.0,17362.0,2486.0,17266.0,3695.0,3751.0,2.52,1.01,2.53,1.08,28934.0,26411.0,5753.0,3948.0,4248.0,8196.0,62.1,62.0,62.05,37.94,339.0,0,0,0,0,0,148.0,8196.0,62.05,5085.618,0.149407,0.143982,6.9412,54.054054,0.86765,1180.775658,472.466755,479.62728
2021-02-03,2021,2,2,95.18,81.9,0.0,13.28,7.58,,1.61,4.66,6.42,4.64,159998.0,,,76.0,76.0,38.0,38.0,8.01,8.01,2612.0,17405.0,2519.0,17327.0,,,2.52,0.95,2.57,0.93,32307.0,31643.0,,3971.0,4330.0,8301.0,62.5,62.4,62.45,37.54,248.0,0,0,0,0,0,152.0,8301.0,62.45,5183.9745,0.150072,0.14538,7.0528,52.631579,0.8816,1176.979356,,
2021-02-04,2021,2,3,159.88,103.89,41.53,14.46,7.68,3.05,2.05,4.46,6.76,5.36,190863.0,,,76.0,76.0,38.0,38.0,8.02,8.01,2624.0,17468.0,2588.0,17894.0,,,2.43,1.14,2.64,1.2,31297.0,33566.0,,4453.0,4727.0,9180.0,62.1,62.2,62.15,37.84,247.0,0,0,0,0,0,152.0,9180.0,62.15,5705.37,0.150218,0.144629,8.1472,52.631579,1.0184,1126.767478,,
2021-02-05,2021,2,4,95.16,79.98,0.0,15.18,7.7,,2.02,4.28,6.94,5.61,197251.0,,,76.0,76.0,38.0,38.0,8.03,8.02,2577.0,17492.0,2469.0,17611.0,,,2.49,1.03,2.55,0.99,29161.0,28925.0,,4765.0,5174.0,9939.0,61.9,61.8,61.85,38.14,315.0,0,0,0,0,0,152.0,9939.0,61.85,6147.2715,0.147324,0.140196,8.5272,52.631579,1.0659,1165.564312,,
2021-02-06,2021,2,5,76.34,76.34,0.0,0.0,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,5132.0,5517.0,10649.0,,,,,315.0,0,0,0,0,0,152.0,10649.0,,,,,,52.631579,,,,
2021-02-07,2021,2,6,90.98,0.0,90.98,0.0,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,5358.0,5747.0,11105.0,,,,,304.0,0,0,0,0,0,152.0,11105.0,,,,,,52.631579,,,,
2021-02-08,2021,2,0,217.48,106.24,77.73,33.51,7.47,,2.3,4.5,6.79,4.99,173111.0,5994.0,2732.0,76.0,76.0,38.0,38.0,8.05,8.04,2589.0,17428.0,2617.0,17583.0,4451.0,4728.0,2.55,1.05,2.61,1.01,24592.0,30281.0,5650.0,4497.0,4787.0,9284.0,62.0,61.8,61.9,38.09,219.0,0,0,0,0,0,152.0,9284.0,61.9,5746.796,0.148554,0.148837,7.5848,52.631579,0.9481,1224.027001,592.386471,616.797639
2021-02-09,2021,2,1,304.58,129.28,160.84,14.46,7.99,,1.6,4.88,6.04,4.38,161583.0,6762.0,,76.0,76.0,38.0,38.0,8.07,8.06,2641.0,17627.0,2683.0,17625.0,,,2.43,1.04,2.45,0.83,31332.0,29449.0,6149.0,3943.0,4221.0,8164.0,61.8,61.6,61.7,38.29,291.0,0,0,0,0,0,152.0,8164.0,61.7,5037.188,0.149827,0.152227,6.6576,52.631579,0.8322,1226.267724,,
2021-02-10,2021,2,2,282.73,159.42,108.7,14.61,8.17,4.0,2.37,4.66,6.35,4.69,170079.0,5928.0,,76.0,76.0,38.0,38.0,8.05,8.05,2586.0,17395.0,2492.0,17516.0,,,2.4,0.84,2.55,0.93,26248.0,31206.0,5135.0,4010.0,4309.0,8319.0,61.6,62.4,62.0,37.99,280.0,0,0,0,0,0,152.0,8319.0,62.0,5157.78,0.148663,0.14227,7.1288,52.631579,0.8911,1166.956571,,
2021-02-11,2021,2,3,315.12,77.66,199.59,37.87,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,4099.0,4418.0,8517.0,,,,,257.0,0,0,0,0,0,156.0,8517.0,,,,,,51.282051,,,,
2021-02-12,2021,2,4,0.0,0.0,0.0,0.0,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,3844.0,4123.0,7967.0,,,,,136.0,0,0,0,0,0,156.0,7967.0,,,,,,51.282051,,,,
2021-02-13,2021,2,5,91.23,49.65,41.58,0.0,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,3669.0,3961.0,7630.0,,,,,166.0,0,0,0,0,0,156.0,7630.0,,,,,,51.282051,,,,
2021-02-14,2021,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,3910.0,4128.0,8038.0,,,,,315.0,0,0,0,0,0,156.0,8038.0,,,,,,51.282051,,,,
2021-02-15,2021,2,0,262.89,104.82,131.44,26.63,7.82,,1.69,4.68,6.43,4.77,169606.0,6546.0,3121.0,78.0,78.0,38.0,38.0,8.08,8.09,2813.0,17712.0,2687.0,17828.0,4230.0,4990.0,2.61,1.14,2.56,1.11,29597.0,35016.0,5864.0,4130.0,4363.0,8493.0,60.9,61.2,61.05,38.94,134.0,0,0,0,0,0,156.0,8493.0,61.05,5184.9765,0.158819,0.150718,7.4412,51.282051,0.93015,1141.34817,597.549105,718.963909
2021-02-16,2021,2,1,235.16,133.01,84.02,18.13,7.78,3.48,2.05,4.92,6.17,4.5,157968.0,,,80.0,80.0,38.0,38.0,8.1,8.1,2735.0,17734.0,2593.0,17792.0,,,2.42,1.04,2.51,0.91,32844.0,30466.0,,4082.0,4316.0,8398.0,61.3,61.6,61.45,38.54,206.0,0,0,0,0,0,160.0,8398.0,61.45,5160.571,0.154224,0.14574,7.2,50.0,0.9,1166.388889,,
2021-02-17,2021,2,2,185.53,129.61,39.3,16.62,7.73,,2.42,4.86,6.46,4.79,170674.0,,,80.0,80.0,38.0,38.0,8.12,8.14,2872.0,17628.0,2719.0,17653.0,,,2.4,0.94,2.64,1.02,30230.0,31664.0,,4236.0,4531.0,8767.0,61.3,61.5,61.4,38.59,236.0,0,0,0,0,0,160.0,8767.0,61.4,5382.938,0.162923,0.154025,7.664,50.0,0.958,1143.919624,,
2021-02-18,2021,2,3,197.12,99.75,86.94,10.43,7.86,,1.68,4.79,6.37,4.69,165210.0,,,82.0,82.0,38.0,38.0,8.13,8.14,2924.0,17569.0,2776.0,17615.0,,,2.45,1.01,2.58,1.07,30834.0,30908.0,,4462.0,4732.0,9194.0,61.7,61.9,61.8,38.19,315.0,0,0,0,0,0,164.0,9194.0,61.8,5681.892,0.16643,0.157593,7.6916,48.780488,0.96145,1195.32997,,
2021-02-19,2021,2,4,181.38,80.09,87.45,13.84,,,,,,,,,,82.0,82.0,,38.0,,,,,,,,,,,,,,,,4607.0,4842.0,9449.0,,,,,208.0,0,0,0,0,0,164.0,9449.0,,,,,,48.780488,,,,
2021-02-20,2021,2,5,153.06,76.28,58.31,18.47,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,4504.0,4804.0,9308.0,,,,,315.0,0,0,0,0,0,164.0,9308.0,,,,,,48.780488,,,,
2021-02-21,2021,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,4596.0,4896.0,9492.0,,,,,261.0,0,0,0,0,0,164.0,9492.0,,,,,,48.780488,,,,
2021-02-22,2021,2,0,169.51,108.99,39.47,21.05,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,4720.0,4977.0,9697.0,,,,,250.0,0,0,0,0,0,164.0,9697.0,,,,,,48.780488,,,,
2021-02-23,2021,2,1,137.34,77.37,45.35,14.62,7.49,,3.02,4.48,7.05,5.23,183812.0,5912.0,2801.0,80.0,80.0,38.0,38.0,8.08,8.08,2549.0,17128.0,2642.0,17283.0,4217.0,4562.0,2.53,0.95,2.65,0.92,26889.0,32605.0,5613.0,4873.0,5171.0,10044.0,62.0,62.1,62.05,37.94,245.0,0,0,0,0,0,160.0,10044.0,62.05,6232.302,0.148821,0.152867,8.368,50.0,1.046,1200.286807,595.712666,644.448941
2021-02-24,2021,2,2,185.52,105.0,65.46,15.06,7.5,,2.84,4.31,7.64,5.93,190441.0,,,76.0,76.0,38.0,38.0,8.1,8.1,2713.0,17105.0,2613.0,17168.0,,,2.5,1.03,2.34,0.91,28161.0,30275.0,,5038.0,5347.0,10385.0,62.2,62.1,62.15,37.84,242.0,0,0,0,0,0,152.0,10385.0,62.15,6454.2775,0.158609,0.152202,9.0136,52.631579,1.1267,1152.147865,,
2021-02-25,2021,2,3,149.3,78.06,56.64,14.63,7.68,2.85,1.77,4.41,7.66,5.77,206301.0,,,72.0,72.0,38.0,38.0,8.1,8.11,2803.0,17086.0,2761.0,17128.0,,,2.62,1.14,2.52,1.0,34616.0,34904.0,,4650.0,4989.0,9639.0,62.3,62.5,62.4,37.59,146.0,0,0,0,0,0,144.0,9639.0,62.4,6014.736,0.164052,0.161198,8.3088,55.555556,1.0386,1160.095321,,
2021-02-26,2021,2,4,287.78,125.18,147.27,15.33,7.79,,1.57,4.72,6.16,4.49,140834.0,,,72.0,72.0,37.9,38.0,8.1,8.1,2362.0,17863.0,2418.0,17786.0,,,2.59,1.09,2.61,1.05,26137.0,24883.0,,3933.0,4176.0,8109.0,64.6,64.4,64.5,35.49,251.0,0,0,0,0,0,144.0,8109.0,64.5,5230.305,0.132229,0.13595,6.4656,55.555556,0.8082,1254.175947,,
2021-02-27,2021,2,5,140.63,75.02,48.38,17.23,8.04,,1.56,4.9,6.22,4.67,148270.0,,,72.0,72.0,38.0,,8.13,8.13,2346.0,17657.0,2393.0,17515.0,,,2.43,1.04,2.54,0.92,30126.0,28658.0,,3694.0,3969.0,7663.0,61.6,61.4,61.5,38.49,168.0,0,0,0,0,0,144.0,7663.0,61.5,4712.745,0.132865,0.136626,6.7248,55.555556,0.8406,1139.513443,,
2021-02-28,2021,2,6,0.0,0.0,0.0,0.0,7.92,2.52,1.54,4.69,6.77,5.12,156875.0,,,72.0,72.0,38.1,,8.14,8.14,2393.0,17705.0,2361.0,17496.0,,,2.45,1.05,2.58,1.12,23706.0,24421.0,,3678.0,3901.0,7579.0,61.8,61.6,61.7,38.29,213.0,0,0,0,0,0,144.0,7579.0,61.7,4676.243,0.13516,0.134945,7.3728,55.555556,0.9216,1027.967665,,
2021-03-01,2021,3,0,308.85,152.68,136.4,19.77,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3726.0,3949.0,7675.0,,,,,111.0,0,0,0,0,0,144.0,7675.0,,,,,,55.555556,,,,
2021-03-02,2021,3,1,208.0,73.41,122.89,11.7,7.78,,2.39,4.75,6.22,4.51,152027.0,5662.0,3040.0,72.0,72.0,37.9,37.9,8.19,8.19,2512.0,17619.0,2425.0,17599.0,4635.0,4968.0,2.54,0.99,2.7,0.95,35664.0,31224.0,5825.0,3721.0,3962.0,7683.0,60.6,60.7,60.65,39.34,247.0,0,0,0,0,0,144.0,7683.0,60.65,4659.7395,0.142573,0.137792,6.4944,55.555556,0.8118,1183.019217,806.158722,864.076922
2021-03-03,2021,3,2,94.45,81.28,0.0,13.17,7.51,,1.94,4.51,6.24,4.6,155139.0,,,72.0,72.0,37.9,38.0,8.01,7.98,2656.0,17139.0,2594.0,17361.0,,,2.6,1.13,2.77,1.18,32583.0,31617.0,,3821.0,4095.0,7916.0,60.6,60.4,60.5,39.49,150.0,0,0,0,0,0,144.0,7916.0,60.5,4789.18,0.154968,0.149415,6.624,55.555556,0.828,1195.048309,,
2021-03-04,2021,3,3,125.64,67.86,41.62,16.16,7.68,3.01,1.79,4.59,6.57,4.86,160432.0,,,72.0,72.0,38.0,38.0,8.02,8.0,2573.0,17095.0,2704.0,17459.0,,,2.62,1.09,2.78,1.15,30876.0,32049.0,,3821.0,4096.0,7917.0,60.7,60.8,60.75,39.24,234.0,0,0,0,0,0,144.0,7917.0,60.75,4809.5775,0.150512,0.154877,6.9984,55.555556,0.8748,1131.258573,,
2021-03-05,2021,3,4,260.59,108.13,136.16,16.3,7.85,,2.03,4.66,6.38,4.64,164279.0,,,76.0,76.0,38.0,38.0,7.99,8.0,2445.0,17260.0,2761.0,17375.0,,,2.63,1.07,2.7,1.01,31351.0,39186.0,,3900.0,4155.0,8055.0,60.9,61.1,61.0,38.99,163.0,0,0,0,0,0,152.0,8055.0,61.0,4913.55,0.141657,0.158906,7.0528,52.631579,0.8816,1142.099592,,
2021-03-06,2021,3,5,151.96,78.29,57.62,16.05,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4045.0,4320.0,8365.0,,,,,243.0,0,0,0,0,0,160.0,8365.0,,,,,,50.0,,,,
2021-03-07,2021,3,6,45.41,0.0,45.41,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4174.0,4469.0,8643.0,,,,,245.0,0,0,0,0,0,168.0,8643.0,,,,,,47.619048,,,,
2021-03-08,2021,3,0,163.22,104.57,39.19,19.46,,,,,,,,,,83.0,84.0,,,,,,,,,,,,,,,,,,4212.0,4438.0,8650.0,61.4,61.5,61.45,38.54,225.0,0,0,0,0,0,167.0,8650.0,61.45,5315.425,,,,47.904192,,,,
2021-03-09,2021,3,1,176.66,74.79,88.5,13.37,7.34,,2.12,4.68,6.23,4.68,123552.0,4984.0,2468.0,84.0,84.0,38.0,38.0,7.94,7.94,2813.0,17068.0,2893.0,17242.0,5236.0,5401.0,2.75,1.3,2.87,1.28,29959.0,33369.0,6352.0,4183.0,4459.0,8642.0,61.6,61.7,61.65,38.34,326.0,0,0,0,0,0,168.0,8642.0,61.65,5327.793,0.164811,0.167788,7.8624,47.619048,0.9828,1099.155474,557.540847,575.110412
2021-03-10,2021,3,2,254.15,105.01,135.99,13.15,7.34,4.02,2.42,4.66,6.2,4.86,197768.0,5243.0,2611.0,84.0,84.0,38.0,38.0,8.0,8.0,2739.0,16927.0,2871.0,17198.0,4963.0,5243.0,2.69,0.98,2.74,1.02,30944.0,31720.0,5915.0,4215.0,4482.0,8697.0,61.6,61.6,61.6,38.39,229.0,0,0,0,0,0,168.0,8697.0,61.6,5357.352,0.161812,0.166938,8.1648,47.619048,1.0206,1065.182246,597.342614,631.043185
2021-03-11,2021,3,3,170.52,77.84,79.83,12.85,7.61,,2.16,4.7,6.63,4.56,169188.0,6130.0,,84.0,84.0,38.0,38.0,7.97,7.97,2586.0,16529.0,2649.0,16836.0,,,2.64,1.15,2.59,1.03,29517.0,26961.0,5744.0,4331.0,4625.0,8956.0,61.7,61.9,61.8,38.19,321.0,0,0,0,0,0,168.0,8956.0,61.8,5534.808,0.156452,0.157341,7.6608,47.619048,0.9576,1169.068505,,
2021-03-12,2021,3,4,285.77,182.93,87.85,14.99,7.47,,2.48,4.7,6.67,5.04,159108.0,6130.0,,84.0,84.0,38.0,38.0,7.96,7.96,2427.0,16488.0,2672.0,16758.0,,,2.51,1.23,2.67,1.21,26385.0,28003.0,5240.0,4367.0,4642.0,9009.0,61.5,61.7,61.6,38.39,233.0,0,0,0,0,0,168.0,9009.0,61.6,5549.544,0.147198,0.159446,8.4672,47.619048,1.0584,1063.988095,,
2021-03-13,2021,3,5,184.48,77.62,91.44,15.42,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4441.0,4707.0,9148.0,,,,,316.0,0,0,0,0,0,168.0,9148.0,,,,,,47.619048,,,,
2021-03-14,2021,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4500.0,4812.0,9312.0,,,,,329.0,0,0,0,0,0,168.0,9312.0,,,,,,47.619048,,,,
2021-03-15,2021,3,0,261.87,131.37,110.48,20.02,7.47,,2.71,4.7,6.8,4.78,167012.0,6794.0,3051.0,84.0,84.0,38.0,38.0,8.04,8.01,2376.0,16980.0,2538.0,17120.0,4725.0,4905.0,2.51,1.14,2.53,1.01,28264.0,30265.0,5694.0,4578.0,4877.0,9455.0,61.4,61.3,61.35,38.64,267.0,0,0,0,0,0,168.0,9455.0,61.35,5800.6425,0.139929,0.148248,8.0304,47.619048,1.0038,1177.400877,616.40627,602.424163
2021-03-16,2021,3,1,200.69,128.97,57.6,14.12,7.53,3.88,2.42,4.79,6.67,4.85,158421.0,,,84.0,84.0,37.9,38.0,7.92,7.95,2578.0,16825.0,2642.0,16950.0,,,2.6,1.16,2.52,1.02,29581.0,31064.0,,4481.0,4788.0,9269.0,61.1,61.0,61.05,38.94,286.0,0,0,0,0,0,168.0,9269.0,61.05,5658.7245,0.153224,0.15587,8.148,47.619048,1.0185,1137.579774,,
2021-03-17,2021,3,2,180.85,103.59,64.8,12.46,7.37,,2.11,4.73,6.72,4.79,164951.0,,,84.0,84.0,37.9,38.0,7.99,7.96,2613.0,16914.0,2690.0,16994.0,,,2.39,0.97,2.53,1.01,30146.0,30667.0,,4450.0,4777.0,9227.0,61.2,61.1,61.15,38.84,290.0,0,0,0,0,0,168.0,9227.0,61.15,5642.3105,0.154487,0.158291,8.0472,47.619048,1.0059,1146.610001,,
2021-03-18,2021,3,3,187.19,131.36,41.83,14.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4490.0,4797.0,9287.0,,,,,315.0,0,0,0,0,0,168.0,9287.0,,,,,,47.619048,,,,
2021-03-19,2021,3,4,302.67,107.29,179.61,15.77,7.42,3.06,1.79,4.66,6.34,4.65,194396.0,7756.0,,84.0,84.0,38.0,38.0,7.95,7.94,2725.0,17069.0,2583.0,17115.0,,,2.41,1.03,2.27,0.83,36825.0,32333.0,,4370.0,4691.0,9061.0,60.5,60.6,60.55,39.44,315.0,0,0,0,0,0,168.0,9061.0,60.55,5486.4355,0.159646,0.15092,7.812,47.619048,0.9765,1159.882232,,
2021-03-20,2021,3,5,151.16,77.98,56.65,16.53,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4358.0,4637.0,8995.0,,,,,260.0,0,0,0,0,0,168.0,8995.0,,,,,,47.619048,,,,
2021-03-21,2021,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4405.0,4708.0,9113.0,,,,,338.0,0,0,0,0,0,168.0,9113.0,,,,,,47.619048,,,,
2021-03-22,2021,3,0,260.17,156.39,85.08,18.7,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4391.0,4671.0,9062.0,,,,,339.0,0,0,0,0,0,168.0,9062.0,,,,,,47.619048,,,,
2021-03-23,2021,3,1,237.21,157.17,66.39,13.65,,,,,,,,,,83.0,82.0,,,,,,,,,,,,,,,,,,4346.0,4629.0,8975.0,,,,,299.0,0,0,0,0,0,165.0,8975.0,,,,,,48.484848,,,,
2021-03-24,2021,3,2,242.82,186.78,41.41,14.63,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4233.0,4516.0,8749.0,,,,,339.0,0,0,0,0,0,160.0,8749.0,,,,,,50.0,,,,
2021-03-25,2021,3,3,177.29,105.91,57.82,13.56,7.59,3.01,1.57,4.64,6.85,4.85,184378.0,6965.0,3218.0,80.0,80.0,37.9,38.0,7.89,7.91,2831.0,16848.0,2794.0,16752.0,4911.0,5108.0,2.6,1.04,2.66,1.08,35467.0,34256.0,5813.0,4247.0,4525.0,8772.0,61.5,61.4,61.45,38.54,338.0,0,0,0,0,0,160.0,8772.0,61.45,5390.394,0.168032,0.166786,7.76,50.0,0.97,1130.412371,468.764556,511.240903
2021-03-26,2021,3,4,245.63,211.82,19.41,14.4,7.65,,1.68,4.7,6.57,4.71,175924.0,,,80.0,80.0,38.0,38.0,7.88,7.9,2784.0,16912.0,2839.0,16628.0,,,2.58,1.02,2.62,1.04,34251.0,32618.0,,4209.0,4428.0,8637.0,61.2,61.2,61.2,38.79,339.0,0,0,0,0,0,160.0,8637.0,61.2,5285.844,0.164617,0.170736,7.536,50.0,0.942,1146.098726,,
2021-03-27,2021,3,5,182.08,76.85,89.83,15.4,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4295.0,4514.0,8809.0,,,,,240.0,0,0,0,0,0,160.0,8809.0,,,,,,50.0,,,,
2021-03-28,2021,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4323.0,4574.0,8897.0,,,,,339.0,0,0,0,0,0,160.0,8897.0,,,,,,50.0,,,,
2021-03-29,2021,3,0,289.96,158.45,110.88,20.63,7.56,,1.78,4.49,6.52,4.77,178145.0,6227.0,2913.0,80.0,80.0,38.4,37.9,7.94,7.94,2631.0,17154.0,2728.0,17005.0,4987.0,5097.0,2.64,1.15,2.6,1.09,28884.0,29894.0,5936.0,4534.0,4791.0,9325.0,60.6,60.8,60.7,39.29,339.0,0,0,0,0,0,160.0,9325.0,60.7,5660.275,0.153375,0.160423,7.632,50.0,0.954,1221.82914,543.459854,539.598224
2021-03-30,2021,3,1,328.97,212.14,103.8,13.03,,,,,,,,,,81.0,83.0,,,,,,,,,,,,,,,,,,4438.0,4759.0,9197.0,,,,,230.0,0,0,0,0,0,164.0,9197.0,,,,,,48.780488,,,,
2021-03-31,2021,3,2,246.97,214.34,19.4,13.23,7.51,2.88,1.6,4.5,6.65,4.81,172678.0,,,84.0,84.0,38.2,38.1,7.93,7.91,2704.0,17283.0,2814.0,17169.0,,,2.68,1.03,2.51,1.0,30944.0,31104.0,,4630.0,4931.0,9561.0,61.0,60.8,60.9,39.09,331.0,0,0,0,0,0,168.0,9561.0,60.9,5822.649,0.156454,0.1639,8.0808,47.619048,1.0101,1183.174933,,
2021-04-01,2021,4,3,241.13,160.3,65.3,15.53,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4276.0,4614.0,8890.0,,,,,362.0,0,0,0,0,0,168.0,8890.0,,,,,,47.619048,,,,
2021-04-02,2021,4,4,363.85,215.26,133.25,15.34,7.53,,1.52,4.44,7.2,5.22,179790.0,,,85.0,85.0,38.1,37.9,7.89,7.92,2897.0,17064.0,2934.0,17145.0,,,2.75,1.15,2.75,1.12,35234.0,34075.0,,4386.0,4685.0,9071.0,60.6,60.7,60.65,39.34,363.0,0,0,0,0,0,170.0,9071.0,60.65,5501.5615,0.169773,0.171129,8.874,47.058824,1.10925,1022.199684,,
2021-04-03,2021,4,5,171.98,76.59,79.95,15.44,,,,,,,,,,86.0,86.0,,,,,,,,,,,,,,,,,,4469.0,4827.0,9296.0,,,,,313.0,0,0,0,0,0,172.0,9296.0,,,,,,46.511628,,,,
2021-04-04,2021,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,86.0,86.0,,,,,,,,,,,,,,,,,,4385.0,4812.0,9197.0,,,,,304.0,0,0,0,0,0,172.0,9197.0,,,,,,46.511628,,,,
2021-04-05,2021,4,0,271.37,212.0,38.94,20.43,7.16,,1.88,4.52,6.61,4.63,172061.0,7322.0,3329.0,88.0,87.0,38.0,38.0,7.93,7.94,3645.0,17458.0,3363.0,17188.0,4693.0,5481.0,2.48,0.93,2.42,0.91,40907.0,34822.0,6474.0,4481.0,4650.0,9131.0,61.3,61.2,61.25,38.74,298.0,0,0,0,0,0,175.0,9131.0,61.25,5592.7375,0.208787,0.19566,8.1025,45.714286,1.012812,1126.936131,489.532513,583.628988
2021-04-06,2021,4,1,237.12,134.08,90.18,12.86,7.51,,2.15,4.48,6.85,5.0,186548.0,5085.0,3455.0,90.0,90.0,38.0,38.0,7.95,7.98,2949.0,17118.0,3040.0,17848.0,4863.0,5244.0,2.66,1.21,2.42,0.96,27607.0,32873.0,6044.0,4769.0,5100.0,9869.0,61.2,61.1,61.15,38.84,267.0,0,0,0,0,0,180.0,9869.0,61.15,6034.8935,0.172275,0.170327,9.0,44.444444,1.125,1096.555556,528.573614,606.039454
2021-04-07,2021,4,2,382.68,210.7,158.08,13.9,7.58,3.23,1.91,4.53,6.67,5.0,178902.0,5421.0,3271.0,92.0,92.0,37.9,37.9,7.96,7.97,2753.0,17261.0,2993.0,17615.0,4765.0,5082.0,2.52,1.13,2.69,1.18,30132.0,32839.0,5938.0,5014.0,5316.0,10330.0,60.8,60.8,60.8,39.19,319.0,0,0,0,0,0,184.0,10330.0,60.8,6280.64,0.159492,0.169912,9.2,43.478261,1.15,1122.826087,525.602404,572.1563
2021-04-08,2021,4,3,200.61,107.04,80.04,13.53,7.23,,2.31,4.4,6.65,4.68,171369.0,,,90.0,90.0,38.0,38.0,7.93,7.93,2817.0,17490.0,2848.0,17362.0,,,2.6,1.04,2.66,1.08,34880.0,33132.0,,5013.0,5323.0,10336.0,61.0,61.0,61.0,38.99,308.0,0,0,0,0,0,180.0,10336.0,61.0,6304.96,0.161063,0.164036,8.424,44.444444,1.053,1226.97056,,
2021-04-09,2021,4,4,169.65,135.14,19.16,15.35,7.42,,1.84,4.16,6.81,4.96,180621.0,,,92.0,92.0,38.0,38.0,7.92,7.93,2742.0,17525.0,2896.0,17716.0,,,2.62,1.09,2.62,1.1,33876.0,32690.0,,5138.0,5448.0,10586.0,60.9,60.8,60.85,39.14,280.0,0,0,0,0,0,184.0,10586.0,60.85,6441.581,0.156462,0.163468,9.1264,43.478261,1.1408,1159.931627,,
2021-04-10,2021,4,5,185.63,77.21,91.9,16.52,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5217.0,5528.0,10745.0,,,,,299.0,0,0,0,0,0,184.0,10745.0,,,,,,43.478261,,,,
2021-04-11,2021,4,6,45.38,0.0,45.38,0.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5372.0,5681.0,11053.0,,,,,362.0,0,0,0,0,0,184.0,11053.0,,,,,,43.478261,,,,
2021-04-12,2021,4,0,273.34,161.98,91.17,20.19,7.57,,1.91,4.31,6.79,4.88,178540.0,5638.0,3394.0,92.0,92.0,38.0,38.0,7.91,7.92,2607.0,17296.0,2638.0,17527.0,4661.0,4854.0,2.61,1.12,2.57,1.08,31508.0,32870.0,5826.0,5262.0,5577.0,10839.0,61.2,61.1,61.15,38.84,219.0,0,0,0,0,0,184.0,10839.0,61.15,6628.0485,0.150728,0.150511,8.9792,43.478261,1.1224,1207.123129,466.502319,495.978876
2021-04-13,2021,4,1,247.62,134.98,102.66,9.98,7.39,3.7,2.29,4.56,6.85,5.03,178376.0,,,92.0,92.0,38.0,38.1,7.89,7.9,2551.0,17146.0,2683.0,17605.0,,,2.68,1.14,2.77,1.27,28271.0,28009.0,,5249.0,5553.0,10802.0,60.9,60.8,60.85,39.14,328.0,0,0,0,0,0,184.0,10802.0,60.85,6573.017,0.148781,0.1524,9.2552,43.478261,1.1569,1167.127669,,
2021-04-14,2021,4,2,244.08,161.97,63.55,18.56,7.33,,2.32,4.51,6.88,5.14,193228.0,,,92.0,92.0,38.0,38.0,7.91,7.92,2695.0,17224.0,2571.0,17703.0,,,2.47,1.06,2.53,1.01,33764.0,35155.0,,5252.0,5570.0,10822.0,60.7,60.6,60.65,39.34,197.0,0,0,0,0,0,184.0,10822.0,60.65,6563.543,0.156468,0.14523,9.4576,43.478261,1.1822,1144.26493,,
2021-04-15,2021,4,3,157.95,80.67,65.91,11.37,7.57,,1.79,4.46,6.81,4.98,188261.0,,,92.0,92.0,38.0,38.0,7.92,7.93,2499.0,17371.0,2538.0,17544.0,,,2.53,1.04,2.58,1.07,32615.0,33843.0,,5336.0,5640.0,10976.0,61.0,61.0,61.0,38.99,311.0,0,0,0,0,0,184.0,10976.0,61.0,6695.36,0.14386,0.144665,9.1632,43.478261,1.1454,1197.834818,,
2021-04-16,2021,4,4,265.6,161.29,88.6,15.71,7.43,3.64,2.11,4.39,6.69,4.86,177682.0,,,92.0,92.0,38.0,38.0,7.94,7.94,2562.0,14516.0,2488.0,17595.0,,,2.59,1.1,2.61,1.09,34047.0,33271.0,,5436.0,5753.0,11189.0,61.2,61.1,61.15,38.84,307.0,0,0,0,0,0,184.0,11189.0,61.15,6842.0735,0.176495,0.141404,8.9424,43.478261,1.1178,1251.230095,,
2021-04-17,2021,4,5,145.51,73.05,57.31,15.15,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5560.0,5867.0,11427.0,,,,,314.0,0,0,0,0,0,184.0,11427.0,,,,,,43.478261,,,,
2021-04-18,2021,4,6,46.04,0.0,46.04,0.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5626.0,5943.0,11569.0,,,,,233.0,0,0,0,0,0,184.0,11569.0,,,,,,43.478261,,,,
2021-04-19,2021,4,0,241.41,183.05,37.61,20.75,7.43,2.99,2.11,4.54,6.99,5.36,199849.0,7391.0,3293.0,92.0,92.0,38.1,38.1,7.88,7.85,2935.0,17135.0,2788.0,17290.0,5209.0,5585.0,2.7,1.28,2.42,1.27,35276.0,35124.0,6140.0,5537.0,5838.0,11375.0,61.0,60.9,60.95,39.04,280.0,0,0,0,0,0,184.0,11375.0,60.95,6933.0625,0.171287,0.161249,9.8624,43.478261,1.2328,1153.370376,492.711865,496.149318
2021-04-20,2021,4,1,215.86,160.38,41.99,13.49,7.78,,1.27,4.47,7.21,5.31,199886.0,6782.0,3596.0,92.0,92.0,38.1,38.0,7.88,7.89,2799.0,17305.0,2651.0,17452.0,5481.0,5331.0,2.62,1.14,2.6,1.0,36158.0,31399.0,6172.0,5289.0,5651.0,10940.0,61.1,61.0,61.05,38.94,255.0,0,0,0,0,0,184.0,10940.0,61.05,6678.87,0.161745,0.151902,9.7704,43.478261,1.2213,1119.708507,518.439956,511.851689
2021-04-21,2021,4,2,276.12,81.25,180.92,13.95,7.75,,1.83,4.48,7.24,5.36,181397.0,7646.0,,92.0,92.0,38.0,37.9,7.9,7.9,2869.0,17424.0,2618.0,17541.0,,,2.73,1.24,2.67,1.27,39088.0,36796.0,6210.0,4986.0,5490.0,10476.0,61.5,61.4,61.45,38.54,354.0,0,0,0,0,0,184.0,10476.0,61.45,6437.502,0.164658,0.14925,9.8624,43.478261,1.2328,1062.216093,,
2021-04-22,2021,4,3,178.89,107.64,56.86,14.39,7.36,3.87,2.29,4.44,7.16,5.31,192667.0,7249.0,,92.0,92.0,38.0,38.0,7.87,7.87,2938.0,17269.0,2538.0,17427.0,,,2.57,1.16,2.61,1.1,31451.0,36325.0,6714.0,4965.0,5511.0,10476.0,61.4,61.3,61.35,38.64,321.0,0,0,0,0,0,184.0,10476.0,61.35,6427.026,0.170131,0.145636,9.7704,43.478261,1.2213,1072.218128,,
2021-04-23,2021,4,4,218.37,183.32,19.3,15.75,7.52,,2.18,4.46,7.05,5.24,189045.0,,,92.0,92.0,38.0,38.0,7.88,7.88,2873.0,17371.0,2629.0,17493.0,,,2.61,1.18,2.62,1.1,32641.0,34485.0,,4941.0,5496.0,10437.0,61.6,61.4,61.5,38.49,281.0,0,0,0,0,0,184.0,10437.0,61.5,6418.755,0.165391,0.150289,9.6416,43.478261,1.2052,1082.496681,,
2021-04-24,2021,4,5,133.5,77.02,41.68,14.8,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4975.0,5493.0,10468.0,,,,,301.0,0,0,0,0,0,184.0,10468.0,,,,,,43.478261,,,,
2021-04-25,2021,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4877.0,5434.0,10311.0,,,,,338.0,0,0,0,0,0,184.0,10311.0,,,,,,43.478261,,,,
2021-04-26,2021,4,0,370.54,192.07,158.71,19.76,7.71,,2.11,4.5,6.85,4.91,185943.0,6848.0,3017.0,92.0,92.0,38.0,38.0,7.92,7.92,2849.0,17569.0,2731.0,17694.0,5512.0,5672.0,2.7,1.04,2.74,1.14,33527.0,34106.0,6683.0,4811.0,5332.0,10143.0,60.6,60.8,60.7,39.29,258.0,0,0,0,0,0,184.0,10143.0,60.7,6156.801,0.162161,0.154346,9.0344,43.478261,1.1293,1122.708758,563.21293,579.561636
2021-04-27,2021,4,1,232.21,137.62,81.47,13.12,7.64,,1.98,4.54,6.75,4.88,180660.0,,,92.0,92.0,,38.0,7.91,7.9,2738.0,17723.0,2673.0,17625.0,,,2.67,1.08,2.7,1.11,31680.0,33643.0,,4692.0,5179.0,9871.0,60.5,60.6,60.55,39.44,250.0,0,0,0,0,0,184.0,9871.0,60.55,5976.8905,0.154489,0.15166,8.9792,43.478261,1.1224,1099.318425,,
2021-04-28,2021,4,2,165.25,132.63,18.76,13.86,7.62,3.04,1.72,4.55,6.88,4.99,176425.0,,,92.0,92.0,38.0,38.0,7.92,7.91,2927.0,17695.0,2795.0,17548.0,,,2.79,1.32,2.69,1.28,38316.0,36658.0,,4672.0,5161.0,9833.0,60.8,60.9,60.85,39.14,161.0,0,0,0,0,0,184.0,9833.0,60.85,5983.3805,0.165414,0.159277,9.1816,43.478261,1.1477,1070.94624,,
2021-04-29,2021,4,3,187.65,108.02,65.57,14.06,7.58,,1.82,4.59,6.91,5.01,179432.0,,,92.0,92.0,37.9,37.9,7.93,7.92,2897.0,17718.0,2761.0,17682.0,,,2.75,1.24,2.71,1.16,36846.0,35724.0,,4688.0,5215.0,9903.0,60.6,60.7,60.65,39.34,346.0,0,0,0,0,0,184.0,9903.0,60.65,6006.1695,0.163506,0.156147,9.2184,43.478261,1.1523,1074.264514,,
2021-04-30,2021,4,4,239.73,135.32,87.22,17.19,7.73,,1.54,4.52,6.79,4.86,174976.0,,,92.0,92.0,38.0,38.0,7.92,7.91,2815.0,17649.0,2697.0,17763.0,,,2.68,1.19,2.64,1.1,32642.0,64118.0,,4690.0,5138.0,9828.0,61.0,60.9,60.95,39.04,264.0,0,0,0,0,0,184.0,9828.0,60.95,5990.166,0.159499,0.151832,8.9424,43.478261,1.1178,1099.033816,,
2021-05-01,2021,5,5,97.88,46.22,37.43,14.23,,,,,,,,,,74.0,41.0,,,,,,,,,,,,,,,,,,3732.0,3054.0,6786.0,,,,,434.0,0,0,0,0,0,115.0,6786.0,,,,,,69.565217,,,,
2021-05-02,2021,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,76.0,96.0,,,,,,,,,,,,,,,,,,3872.0,4448.0,8320.0,,,,,186.0,0,0,0,0,0,172.0,8320.0,,,,,,46.511628,,,,
2021-05-03,2021,5,0,256.78,155.85,79.22,21.71,,,,,,,,,,80.0,98.0,,,,,,,,,,,,,,,,,,4112.0,4859.0,8971.0,,,,,353.0,0,0,0,0,0,178.0,8971.0,,,,,,44.94382,,,,
2021-05-04,2021,5,1,286.12,161.99,113.5,10.63,7.88,4.44,2.59,4.72,6.65,4.65,267578.0,,,84.0,100.0,37.8,38.0,8.05,7.91,2170.0,16351.0,2892.0,17851.0,,,2.98,1.27,3.12,1.31,29779.0,30369.0,,4188.0,5039.0,9227.0,61.9,61.3,61.6,38.39,235.0,0,0,0,0,0,184.0,9227.0,61.6,5683.832,0.132714,0.162008,8.556,43.478261,1.0695,1078.424497,,
2021-05-05,2021,5,2,231.05,126.89,86.89,17.27,7.64,,3.57,4.64,6.45,4.69,178328.0,7648.0,3647.0,88.0,102.0,37.9,38.0,7.89,7.91,2469.0,16843.0,2784.0,17814.0,4896.0,5750.0,2.78,1.22,2.83,1.21,30813.0,32268.0,5765.0,4420.0,5290.0,9710.0,61.6,61.4,61.5,38.49,339.0,0,0,0,0,0,190.0,9710.0,61.5,5971.65,0.146589,0.156282,8.911,42.105263,1.113875,1089.66446,467.332777,575.496317
2021-05-06,2021,5,3,220.52,80.86,127.02,12.64,7.46,,1.95,4.59,6.59,4.89,180132.0,7395.0,,92.0,102.0,37.8,37.9,7.9,7.91,2657.0,17312.0,2694.0,17694.0,,,2.94,1.4,2.71,1.28,33996.0,38718.0,5982.0,4598.0,5345.0,9943.0,60.9,60.9,60.9,39.09,329.0,0,0,0,0,0,194.0,9943.0,60.9,6055.287,0.153477,0.152255,9.4866,41.237113,1.185825,1048.109966,,
2021-05-07,2021,5,4,224.38,137.65,66.57,20.16,7.59,3.16,1.79,4.54,6.71,4.91,185962.0,7017.0,,96.0,102.0,37.9,38.0,7.91,7.92,2782.0,17596.0,2635.0,17751.0,,,2.8,1.29,2.78,1.22,34843.0,36882.0,6184.0,4829.0,5425.0,10254.0,60.8,60.8,60.8,39.19,339.0,0,0,0,0,0,198.0,10254.0,60.8,6234.432,0.158104,0.148442,9.7218,40.40404,1.215225,1054.742949,,
2021-05-08,2021,5,5,111.09,53.62,41.52,15.95,,,,,,,,,,96.0,102.0,,,,,,,,,,,,,,,,,,4900.0,5449.0,10349.0,,,,,238.0,0,0,0,0,0,198.0,10349.0,,,,,,40.40404,,,,
2021-05-09,2021,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,102.0,,,,,,,,,,,,,,,,,,4712.0,5281.0,9993.0,,,,,334.0,0,0,0,0,0,198.0,9993.0,,,,,,40.40404,,,,
2021-05-10,2021,5,0,295.67,161.41,111.43,22.83,7.64,4.29,2.45,4.69,6.1,4.71,168099.0,7124.0,3571.0,96.0,100.0,37.9,38.0,7.97,7.96,2937.0,17750.0,2596.0,17845.0,5736.0,5683.0,2.96,1.38,2.79,1.21,35856.0,32998.0,6878.0,4773.0,5280.0,10053.0,60.9,60.9,60.9,39.09,321.0,0,0,0,0,0,196.0,10053.0,60.9,6122.277,0.165465,0.145475,9.2316,40.816327,1.15395,1088.976992,645.786804,630.49365
2021-05-11,2021,5,1,214.18,80.48,121.98,11.72,7.56,,2.17,4.64,6.22,4.61,171392.0,,,96.0,98.0,38.0,38.0,7.96,7.96,2869.0,17619.0,2538.0,17616.0,,,2.92,1.27,2.81,1.26,34745.0,35122.0,,4902.0,5224.0,10126.0,61.1,61.0,61.05,38.94,312.0,0,0,0,0,0,194.0,10126.0,61.05,6181.923,0.162836,0.144074,8.9434,41.237113,1.117925,1132.23159,,
2021-05-12,2021,5,2,197.51,134.22,46.2,17.09,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4934.0,5266.0,10200.0,,,,,357.0,0,0,0,0,0,192.0,10200.0,,,,,,41.666667,,,,
2021-05-13,2021,5,3,134.54,81.07,41.58,11.89,7.68,3.27,1.96,4.59,6.43,4.7,180435.0,6973.0,3318.0,94.0,94.0,38.0,38.0,7.92,7.92,2766.0,17472.0,2661.0,17582.0,5632.0,5814.0,2.86,1.21,2.76,1.26,31672.0,32488.0,7045.0,4877.0,5202.0,10079.0,61.4,61.5,61.45,38.54,275.0,0,0,0,0,0,188.0,10079.0,61.45,6193.5455,0.15831,0.151348,8.836,42.553191,1.1045,1140.674513,575.47446,594.071113
2021-05-14,2021,5,4,262.84,109.42,134.3,19.12,7.83,,2.25,4.66,6.57,4.82,176124.0,,,92.0,92.0,38.0,38.0,7.93,7.93,2739.0,17637.0,2494.0,17469.0,,,2.79,1.24,2.71,1.18,30764.0,31669.0,,4757.0,5047.0,9804.0,61.7,62.6,62.15,37.84,336.0,0,0,0,0,0,184.0,9804.0,62.15,6093.186,0.155299,0.142767,8.8688,43.478261,1.1086,1105.448313,,
2021-05-15,2021,5,5,121.49,52.96,54.79,13.74,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4536.0,4806.0,9342.0,,,,,336.0,0,0,0,0,0,180.0,9342.0,,,,,,44.444444,,,,
2021-05-16,2021,5,6,46.33,0.0,46.33,0.0,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,4284.0,4509.0,8793.0,,,,,335.0,0,0,0,0,0,176.0,8793.0,,,,,,45.454545,,,,
2021-05-17,2021,5,0,197.8,138.12,37.48,22.2,7.75,,1.82,7.85,6.48,4.71,178156.0,6848.0,3260.0,86.0,86.0,38.0,38.0,7.95,7.95,2458.0,17869.0,2376.0,17613.0,5547.0,5663.0,2.72,1.16,2.75,1.19,30725.0,31069.0,6619.0,4207.0,4418.0,8625.0,61.6,61.5,61.55,38.44,339.0,0,0,0,0,0,172.0,8625.0,61.55,5308.6875,0.137557,0.1349,8.1012,46.511628,1.01265,1064.657088,602.919564,615.527941
2021-05-18,2021,5,1,209.12,110.29,89.61,9.22,7.69,,1.91,4.51,6.54,4.83,183425.0,,,84.0,84.0,38.0,38.0,7.93,7.94,2501.0,17762.0,2404.0,17667.0,,,2.78,1.2,2.72,1.16,31504.0,32923.0,,4294.0,4682.0,8976.0,61.4,61.3,61.35,38.64,267.0,0,0,0,0,0,168.0,8976.0,61.35,5506.776,0.140806,0.136073,8.1144,47.619048,1.0143,1106.181603,,
2021-05-19,2021,5,2,264.41,107.51,134.57,22.33,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4329.0,4549.0,8878.0,,,,,216.0,0,0,0,0,0,168.0,8878.0,,,,,,47.619048,,,,
2021-05-20,2021,5,3,168.14,81.6,75.58,10.96,7.38,,2.26,4.57,6.5,4.58,176912.0,7064.0,,84.0,84.0,38.0,38.0,7.96,7.97,2434.0,17815.0,2495.0,17716.0,,,2.88,1.13,2.74,1.08,32465.0,33839.0,7069.0,4227.0,4456.0,8683.0,61.5,61.4,61.45,38.54,235.0,0,0,0,0,0,168.0,8683.0,61.45,5335.7035,0.136626,0.140833,7.6944,47.619048,0.9618,1128.483053,,
2021-05-21,2021,5,4,177.14,163.28,0.0,13.86,7.54,,2.15,4.59,6.41,4.51,172864.0,,,84.0,84.0,38.0,38.0,7.95,7.96,2538.0,17852.0,2581.0,17690.0,,,2.82,1.15,2.76,1.11,31873.0,32348.0,,4303.0,4482.0,8785.0,61.6,61.6,61.6,38.39,311.0,0,0,0,0,0,168.0,8785.0,61.6,5411.56,0.142169,0.145902,7.5768,47.619048,0.9471,1159.460458,,
2021-05-22,2021,5,5,165.5,54.13,91.25,20.12,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4242.0,4482.0,8724.0,,,,,331.0,0,0,0,0,0,168.0,8724.0,,,,,,47.619048,,,,
2021-05-23,2021,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4005.0,4206.0,8211.0,,,,,339.0,0,0,0,0,0,168.0,8211.0,,,,,,47.619048,,,,
2021-05-24,2021,5,0,324.65,165.29,135.02,24.34,7.59,,3.04,4.49,6.69,4.65,180612.0,6794.0,3185.0,84.0,84.0,38.0,38.0,7.94,7.95,2352.0,17964.0,2571.0,17849.0,5583.0,5419.0,2.82,1.15,2.78,1.18,30485.0,32436.0,7157.0,4214.0,4463.0,8677.0,61.9,62.0,61.95,38.04,391.0,0,0,0,0,0,168.0,8677.0,61.95,5375.4015,0.130929,0.144042,7.812,47.619048,0.9765,1110.727087,594.490174,589.006872
2021-05-25,2021,5,1,221.12,108.57,102.0,10.55,7.79,3.24,1.86,4.53,6.73,4.72,178619.0,,,84.0,84.0,38.0,38.0,7.95,7.94,2453.0,17827.0,2467.0,17750.0,,,2.79,1.13,2.71,1.1,31227.0,31843.0,,4165.0,4419.0,8584.0,61.8,61.8,61.8,38.19,308.0,0,0,0,0,0,168.0,8584.0,61.8,5304.912,0.1376,0.138986,7.9296,47.619048,0.9912,1082.526231,,
2021-05-26,2021,5,2,144.31,107.91,17.98,18.42,7.65,,1.84,4.59,6.62,4.61,175340.0,,,84.0,84.0,38.0,38.0,7.92,7.93,2518.0,17763.0,2494.0,17813.0,,,2.84,1.17,2.75,1.14,32082.0,31762.0,,4185.0,4451.0,8636.0,61.8,61.7,61.75,38.24,225.0,0,0,0,0,0,168.0,8636.0,61.75,5332.73,0.141755,0.14001,7.7448,47.619048,0.9681,1115.070757,,
2021-05-27,2021,5,3,214.28,110.39,88.98,14.91,7.62,,2.13,4.77,6.35,4.41,173462.0,,,84.0,84.0,38.0,38.0,7.93,7.92,2563.0,17792.0,2418.0,17760.0,,,2.74,1.15,2.89,1.18,31461.0,32350.0,,4169.0,4554.0,8723.0,61.5,61.5,61.5,38.49,300.0,0,0,0,0,0,168.0,8723.0,61.5,5364.645,0.144054,0.136149,7.4088,47.619048,0.9261,1177.383652,,
2021-05-28,2021,5,4,192.74,136.25,41.63,14.86,7.56,3.59,2.19,4.8,6.43,4.47,175973.0,,,84.0,84.0,38.0,38.0,7.95,7.94,2673.0,17885.0,2536.0,17629.0,,,2.68,1.22,2.75,1.17,32610.0,34826.0,6180.0,4097.0,4361.0,8458.0,61.8,61.8,61.8,38.19,315.0,0,0,0,0,0,168.0,8458.0,61.8,5227.044,0.149455,0.143854,7.5096,47.619048,0.9387,1126.29168,,
2021-05-29,2021,5,5,219.39,53.71,146.48,19.2,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4062.0,4291.0,8353.0,60.6,60.7,60.65,39.34,315.0,0,0,0,0,0,168.0,8353.0,60.65,5066.0945,,,,47.619048,,,,
2021-05-30,2021,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3841.0,4065.0,7906.0,,,,,333.0,0,0,0,0,0,168.0,7906.0,,,,,,47.619048,,,,
2021-05-31,2021,5,0,195.99,138.55,35.98,21.46,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3779.0,4018.0,7797.0,,,,,339.0,0,0,0,0,0,168.0,7797.0,,,,,,47.619048,,,,
2021-06-01,2021,6,1,214.98,136.81,65.82,12.35,8.08,2.94,1.53,4.84,5.7,3.76,152307.0,7421.0,3746.0,84.0,84.0,38.0,38.0,7.98,7.99,2472.0,17625.0,2316.0,17719.0,5329.0,5542.0,2.6,1.04,2.87,1.01,32818.0,35629.0,6257.0,3814.0,4046.0,7860.0,61.2,62.1,61.65,38.34,338.0,0,0,0,0,0,168.0,7860.0,61.65,4845.69,0.140255,0.130707,6.3168,47.619048,0.7896,1244.300912,615.862748,653.637888
2021-06-02,2021,6,2,307.35,81.76,202.75,22.84,7.86,,1.62,4.82,5.62,3.72,156901.0,,,84.0,84.0,38.0,38.0,7.97,7.98,2393.0,17724.0,2382.0,17673.0,,,2.59,1.01,2.78,1.03,31924.0,33734.0,,3745.0,3978.0,7723.0,61.5,61.4,61.45,38.54,323.0,0,0,0,0,0,168.0,7723.0,61.45,4745.7835,0.135015,0.134782,6.2496,47.619048,0.7812,1235.759089,,
2021-06-03,2021,6,3,148.69,80.48,56.82,11.39,7.73,,1.69,4.76,5.68,3.69,,,,84.0,84.0,38.0,38.0,7.98,7.98,2352.0,17811.0,2442.0,17825.0,,,2.58,1.03,2.73,1.05,32520.0,32793.0,,3487.0,3711.0,7198.0,61.0,61.1,61.05,38.94,377.0,0,0,0,0,0,168.0,7198.0,61.05,4394.379,0.132053,0.136999,6.1992,47.619048,0.7749,1161.117564,,
2021-06-04,2021,6,4,169.16,137.35,17.38,14.43,7.51,3.08,1.57,4.72,5.51,3.54,159524.0,,,84.0,84.0,38.0,38.0,7.96,7.97,2196.0,17724.0,2276.0,17725.0,,,2.61,1.02,2.81,1.05,31981.0,34138.0,,3471.0,3666.0,7137.0,61.8,61.8,61.8,38.19,388.0,0,0,0,0,0,168.0,7137.0,61.8,4410.666,0.1239,0.128406,5.9472,47.619048,0.7434,1200.060533,,
2021-06-05,2021,6,5,115.45,53.65,41.93,19.87,,,,,,,,,,91.0,91.0,,,,,,,,,,,,,,,,,,3610.0,3802.0,7412.0,,,,,399.0,0,0,0,0,0,182.0,7412.0,,,,,,43.956044,,,,
2021-06-06,2021,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3333.0,3512.0,6845.0,,,,,339.0,0,0,0,0,0,168.0,6845.0,,,,,,47.619048,,,,
2021-06-07,2021,6,0,316.73,165.75,128.45,22.53,8.1,3.19,2.03,4.89,4.58,2.98,140613.0,6428.0,3092.0,86.0,86.0,38.1,38.0,8.01,8.0,2515.0,17439.0,2439.0,17561.0,4738.0,4921.0,2.75,1.25,2.72,1.29,30280.0,32195.0,5948.0,3471.0,3649.0,7120.0,63.9,63.7,63.8,36.19,248.0,0,0,0,0,0,172.0,7120.0,63.8,4542.56,0.144217,0.138887,5.1256,46.511628,0.6407,1389.105666,585.234711,592.287528
2021-06-08,2021,6,1,299.53,159.65,125.69,14.19,7.98,,1.62,4.83,4.63,3.02,142844.0,,,88.0,88.0,38.1,38.0,8.02,8.02,2507.0,17620.0,2383.0,17624.0,,,2.69,1.17,2.75,1.21,29407.0,31428.0,,3823.0,3989.0,7812.0,64.7,64.5,64.6,35.39,315.0,0,0,0,0,0,176.0,7812.0,64.6,5046.552,0.142281,0.135213,5.3152,45.454545,0.6644,1469.74714,,
2021-06-09,2021,6,2,218.76,107.71,89.66,21.39,8.14,,1.86,5.07,4.6,2.76,167549.0,,,90.0,90.0,38.1,38.0,8.04,8.04,2582.0,17716.0,2491.0,17829.0,,,2.81,1.24,2.91,1.24,32509.0,36844.0,6175.0,3946.0,4161.0,8107.0,65.2,65.1,65.15,34.84,273.0,0,0,0,0,0,180.0,8107.0,65.15,5281.7105,0.145744,0.139716,4.968,44.444444,0.621,1631.8438,,
2021-06-10,2021,6,3,207.79,109.1,87.71,10.98,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4135.0,4347.0,8482.0,,,,,196.0,0,0,0,0,0,184.0,8482.0,,,,,,43.478261,,,,
2021-06-11,2021,6,4,243.22,137.34,87.85,18.03,,,,,,,,,,94.0,94.0,,,,,,,,,,,,,,,,,,4276.0,4512.0,8788.0,,,,,242.0,0,0,0,0,0,188.0,8788.0,,,,,,42.553191,,,,
2021-06-12,2021,6,5,121.91,54.97,51.88,15.06,,,,,,,,,,94.0,94.0,,,,,,,,,,,,,,,,,,4434.0,4602.0,9036.0,,,,,243.0,0,0,0,0,0,188.0,9036.0,,,,,,42.553191,,,,
2021-06-13,2021,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4317.0,4590.0,8907.0,,,,,291.0,0,0,0,0,0,192.0,8907.0,,,,,,41.666667,,,,
2021-06-14,2021,6,0,373.79,128.29,218.69,26.81,7.85,,2.34,5.14,5.13,3.18,152793.0,6872.0,3408.0,96.0,96.0,38.0,38.0,8.08,8.09,2438.0,17938.0,2611.0,18102.0,5249.0,5436.0,2.9,1.24,2.94,1.27,31164.0,33754.0,6352.0,4402.0,4623.0,9025.0,67.9,67.7,67.8,32.19,316.0,0,0,0,0,0,192.0,9025.0,67.8,6118.95,0.135913,0.144238,6.1056,41.666667,0.7632,1478.151205,741.497696,783.22401
2021-06-15,2021,6,1,317.07,187.55,113.54,15.98,8.1,,2.05,5.18,5.37,3.44,160135.0,,,96.0,96.0,38.0,38.0,8.07,8.08,2639.0,18027.0,2535.0,18272.0,,,2.86,1.21,2.92,1.21,32445.0,34169.0,,4464.0,4748.0,9212.0,67.3,67.3,67.3,32.69,321.0,0,0,0,0,0,192.0,9212.0,67.3,6199.676,0.146392,0.138737,6.6048,41.666667,0.8256,1394.743217,,
2021-06-16,2021,6,2,292.62,163.35,111.21,18.06,,,,,,,,,,98.0,98.0,,,,,,,,,,,,,,,,,,4822.0,5074.0,9896.0,,,,,360.0,0,0,0,0,0,196.0,9896.0,,,,,,40.816327,,,,
2021-06-17,2021,6,3,207.01,135.96,57.64,13.41,,,,,,,,,,98.0,98.0,,,,,,,,,,,,,,,,,,5147.0,5513.0,10660.0,,,,,395.0,0,0,0,0,0,196.0,10660.0,,,,,,40.816327,,,,
2021-06-18,2021,6,4,196.85,164.5,18.26,14.09,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5486.0,5784.0,11270.0,,,,,332.0,0,0,0,0,0,200.0,11270.0,,,,,,40.0,,,,
2021-06-19,2021,6,5,214.89,105.8,88.82,20.27,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5352.0,5705.0,11057.0,,,,,281.0,0,0,0,0,0,200.0,11057.0,,,,,,40.0,,,,
2021-06-20,2021,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5228.0,5589.0,10817.0,,,,,349.0,0,0,0,0,0,200.0,10817.0,,,,,,40.0,,,,
2021-06-21,2021,6,0,378.61,218.94,134.98,24.69,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,5383.0,5659.0,11042.0,,,,,335.0,0,0,0,0,0,200.0,11042.0,,,,,,40.0,,,,
2021-06-22,2021,6,1,284.43,163.7,103.05,17.68,7.93,4.66,2.76,5.17,7.2,4.95,213489.0,8353.0,4170.0,100.0,100.0,38.1,38.0,8.12,8.13,2719.0,18260.0,3028.0,18441.0,4387.0,4642.0,2.89,1.23,3.16,1.47,36154.0,35500.0,6830.0,5156.0,5520.0,10676.0,62.0,61.8,61.9,38.09,282.0,0,0,0,0,0,200.0,10676.0,61.9,6608.444,0.148905,0.164199,9.9,40.0,1.2375,1078.383838,674.07585,723.296345
2021-06-23,2021,6,2,190.82,108.15,64.21,18.46,7.92,,1.64,5.09,6.86,5.03,184399.0,7035.0,,100.0,100.0,38.1,38.0,8.14,8.15,2649.0,18415.0,2834.0,18162.0,,,2.54,1.05,2.79,1.28,33312.0,35489.0,6585.0,5191.0,5483.0,10674.0,62.0,61.9,61.95,38.04,302.0,0,0,0,0,0,200.0,10674.0,61.95,6612.543,0.14385,0.15604,10.06,40.0,1.2575,1061.033797,,
2021-06-24,2021,6,3,238.55,135.31,89.07,14.17,8.02,,1.87,5.12,6.69,4.74,173429.0,,,100.0,100.0,38.1,38.0,8.15,8.15,2773.0,18158.0,2871.0,17953.0,,,2.61,1.08,2.87,1.21,32694.0,34242.0,,4980.0,5269.0,10249.0,62.1,62.0,62.05,37.94,271.0,0,0,0,0,0,200.0,10249.0,62.05,6359.5045,0.152715,0.159918,9.48,40.0,1.185,1081.118143,,
2021-06-25,2021,6,4,268.85,164.51,89.37,14.97,8.19,2.6,1.54,5.32,6.45,4.69,176869.0,6412.0,,98.0,98.0,38.1,38.0,8.16,8.16,2849.0,18372.0,2619.0,18235.0,,,2.67,1.22,2.54,1.01,35845.0,35422.0,6224.0,4653.0,5013.0,9666.0,62.1,61.9,62.0,37.99,333.0,0,0,0,0,0,196.0,9666.0,62.0,5992.92,0.155073,0.143625,9.1924,40.816327,1.14905,1051.520822,,
2021-06-26,2021,6,5,69.15,48.57,0.0,20.58,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4241.0,4464.0,8705.0,,,,,246.0,0,0,0,0,0,192.0,8705.0,,,,,,41.666667,,,,
2021-06-27,2021,6,6,45.79,0.0,45.79,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4202.0,4423.0,8625.0,,,,,364.0,0,0,0,0,0,192.0,8625.0,,,,,,41.666667,,,,
2021-06-28,2021,6,0,391.14,273.36,93.08,24.7,8.1,3.12,1.68,5.16,5.62,3.67,167746.0,6538.0,3238.0,96.0,96.0,38.0,38.0,8.1,8.11,2684.0,18517.0,2731.0,18617.0,4592.0,4724.0,2.57,1.06,2.64,1.1,34605.0,33796.0,6472.0,4069.0,4328.0,8397.0,62.7,62.6,62.65,37.34,246.0,0,0,0,0,0,192.0,8397.0,62.65,5260.7205,0.144948,0.146694,7.0464,41.666667,0.8808,1191.672343,674.766229,707.908944
2021-06-29,2021,6,1,216.75,111.22,89.5,16.03,7.94,,1.79,5.27,5.84,3.89,170642.0,,,96.0,96.0,38.1,38.0,8.11,8.12,2792.0,18354.0,2699.0,18381.0,,,2.62,1.09,2.71,1.05,33640.0,34661.0,,3941.0,4095.0,8036.0,63.1,62.9,63.0,36.99,238.0,0,0,0,0,0,192.0,8036.0,63.0,5062.68,0.152119,0.146836,7.4688,41.666667,0.9336,1075.942588,,
2021-06-30,2021,6,2,293.16,163.85,110.4,18.91,8.06,,1.94,5.19,5.49,3.42,158408.0,,,96.0,96.0,38.1,38.0,8.14,8.16,2612.0,18295.0,2774.0,18154.0,,,2.63,1.05,2.74,1.12,32189.0,33275.0,,3822.0,4017.0,7839.0,63.5,63.3,63.4,36.59,306.0,0,0,0,0,0,192.0,7839.0,63.4,4969.926,0.142771,0.152804,6.5664,41.666667,0.8208,1193.804825,,
2021-07-01,2021,7,3,170.83,136.92,18.32,15.59,7.53,5.78,3.66,5.66,4.55,3.08,142085.0,,,98.0,98.0,38.1,,7.87,7.85,2819.0,18162.0,2634.0,18236.0,,,2.83,1.35,2.76,1.27,36130.0,34705.0,,3838.0,3967.0,7805.0,64.6,64.5,64.55,35.44,363.0,0,0,0,0,0,196.0,7805.0,64.55,5038.1275,0.155214,0.14444,6.0368,40.816327,0.7546,1292.903525,,
2021-07-02,2021,7,4,234.0,162.29,56.54,15.17,7.88,,1.74,5.46,5.27,3.36,150639.0,,,104.0,104.0,38.0,38.0,7.88,7.86,2533.0,18127.0,2762.0,17950.0,,,2.65,1.08,2.76,1.16,31269.0,34495.0,,4126.0,4317.0,8443.0,63.2,63.2,63.2,36.79,278.0,0,0,0,0,0,208.0,8443.0,63.2,5335.976,0.139736,0.153872,6.9888,38.461538,0.8736,1208.075778,,
2021-07-03,2021,7,5,190.85,80.61,89.01,21.23,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4388.0,4587.0,8975.0,,,,,381.0,0,0,0,0,0,216.0,8975.0,,,,,,37.037037,,,,
2021-07-04,2021,7,6,67.63,0.0,67.63,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,4247.0,4398.0,8645.0,,,,,363.0,0,0,0,0,0,216.0,8645.0,,,,,,37.037037,,,,
2021-07-05,2021,7,0,405.01,218.69,159.13,27.19,7.54,,2.58,5.84,4.62,2.27,133911.0,7351.0,3443.0,108.0,108.0,38.0,38.0,7.96,8.0,2738.0,17965.0,2841.0,18152.0,6244.0,6002.0,2.9,1.23,2.95,1.18,37956.0,34765.0,6742.0,4035.0,4236.0,8271.0,64.5,64.4,64.45,35.54,347.0,0,0,0,0,0,216.0,8271.0,64.45,5330.6595,0.152407,0.156512,4.9032,37.037037,0.6129,1686.857562,692.733125,722.395803
2021-07-06,2021,7,1,312.82,218.51,79.22,15.09,7.87,,2.12,5.78,4.76,2.94,142715.0,,,108.0,108.0,38.0,38.0,7.95,8.01,2837.0,18142.0,2875.0,18036.0,,,2.85,1.18,2.91,1.15,35482.0,33854.0,,4186.0,4242.0,8428.0,63.9,63.8,63.85,36.14,374.0,0,0,0,0,0,216.0,8428.0,63.85,5381.278,0.156377,0.159403,6.3504,37.037037,0.7938,1327.160494,,
2021-07-07,2021,7,2,203.64,22.16,18.66,162.82,7.92,3.16,1.71,5.69,4.58,2.79,138355.0,,,109.0,110.0,38.0,38.0,7.97,8.0,2866.0,18352.0,2783.0,18169.0,,,2.84,1.17,2.89,1.12,36236.0,33614.0,,4245.0,4417.0,8662.0,64.0,63.9,63.95,36.04,386.0,0,0,0,0,0,219.0,8662.0,63.95,5539.349,0.156168,0.153173,6.1101,36.52968,0.763762,1417.652739,,
2021-07-08,2021,7,3,285.94,185.0,88.58,12.36,7.68,,1.89,5.74,4.27,2.55,145290.0,,,112.0,112.0,38.0,38.0,7.98,8.01,2792.0,18217.0,2650.0,18315.0,,,2.89,1.2,2.78,1.09,34338.0,35192.0,,4637.0,4820.0,9457.0,64.2,64.1,64.15,35.84,411.0,0,0,0,0,0,224.0,9457.0,64.15,6066.6655,0.153263,0.14469,5.712,35.714286,0.714,1655.637255,,
2021-07-09,2021,7,4,265.18,136.53,111.72,16.93,7.75,,1.82,5.77,4.84,2.98,140260.0,,,114.0,114.0,38.0,,8.0,8.02,2947.0,18055.0,2899.0,18046.0,,,2.91,1.19,2.92,1.16,33164.0,36965.0,,5304.0,5430.0,10734.0,63.6,63.5,63.55,36.44,437.0,0,0,0,0,0,228.0,10734.0,63.55,6821.457,0.163223,0.160645,6.7944,35.087719,0.8493,1579.830449,,
2021-07-10,2021,7,5,205.28,128.98,54.09,22.21,,,,,,,,,,101.0,105.0,,,,,,,,,,,,,,,,,,5599.0,5321.0,10920.0,,,,,402.0,0,0,0,0,0,206.0,10920.0,,,,,,38.834951,,,,
2021-07-11,2021,7,6,69.45,0.0,69.45,0.0,,,,,,,,,,116.0,116.0,,,,,,,,,,,,,,,,,,6077.0,5745.0,11822.0,,,,,394.0,0,0,0,0,0,232.0,11822.0,,,,,,34.482759,,,,
2021-07-12,2021,7,0,202.33,137.56,37.12,27.65,7.82,,1.95,5.81,5.15,3.18,156275.0,6818.0,3329.0,116.0,116.0,38.0,38.0,8.05,8.03,2849.0,18164.0,2933.0,18264.0,5849.0,5954.0,2.86,1.15,2.95,1.19,32068.0,33811.0,6351.0,6252.0,5677.0,11929.0,64.6,64.5,64.55,35.44,362.0,0,0,0,0,0,232.0,11929.0,64.55,7700.1695,0.156849,0.160589,7.3776,34.482759,0.9222,1616.921492,778.447196,761.317202
2021-07-13,2021,7,1,298.68,192.63,88.87,17.18,7.84,2.41,1.26,6.07,6.46,4.28,178226.0,,,116.0,116.0,38.0,38.0,7.99,8.01,3095.0,17940.0,3264.0,18052.0,,,3.05,1.26,3.02,1.22,34625.0,36344.0,,6392.0,5739.0,12131.0,65.1,65.3,65.2,34.79,341.0,0,0,0,0,0,232.0,12131.0,65.2,7909.412,0.17252,0.180811,9.9296,34.482759,1.2412,1221.700773,,
2021-07-14,2021,7,2,396.43,189.79,182.85,23.79,7.83,,2.08,6.33,5.78,4.14,174314.0,6428.0,,116.0,116.0,38.0,38.0,7.96,8.0,3427.0,17860.0,3195.0,18154.0,,,3.24,1.45,2.9,1.38,34050.0,34984.0,6149.0,6300.0,5502.0,11802.0,66.2,66.5,66.35,33.64,339.0,0,0,0,0,0,232.0,11802.0,66.35,7830.627,0.191881,0.175994,9.6048,34.482759,1.2006,1228.76062,,
2021-07-15,2021,7,3,251.49,159.97,76.04,15.48,7.79,,1.9,6.38,5.42,3.56,168829.0,,,116.0,116.0,38.0,38.0,7.95,7.99,3264.0,17956.0,3018.0,18384.0,,,3.09,1.35,2.9,1.29,33825.0,35160.0,,6304.0,5425.0,11729.0,66.1,66.3,66.2,33.79,343.0,0,0,0,0,0,232.0,11729.0,66.2,7764.598,0.181778,0.164164,8.2592,34.482759,1.0324,1420.113328,,
2021-07-16,2021,7,4,183.34,165.84,0.0,17.5,7.88,3.17,1.84,6.26,5.16,3.37,155394.0,,,116.0,116.0,,38.0,7.95,8.0,3188.0,18072.0,2959.0,18169.0,,,3.07,1.29,2.93,1.26,35281.0,33582.0,,6415.0,5489.0,11904.0,66.2,66.5,66.35,33.64,364.0,0,0,0,0,0,232.0,11904.0,66.35,7898.304,0.176405,0.16286,7.8184,34.482759,0.9773,1522.562161,,
2021-07-17,2021,7,5,342.97,161.46,158.06,23.45,,,,,,,,,,116.0,116.0,,,,,,,,,,,,,,,,,,6524.0,5666.0,12190.0,,,,,503.0,0,0,0,0,0,232.0,12190.0,,,,,,34.482759,,,,
2021-07-18,2021,7,6,44.95,0.0,44.95,0.0,,,,,,,,,,116.0,116.0,,,,,,,,,,,,,,,,,,6369.0,5452.0,11821.0,,,,,380.0,0,0,0,0,0,232.0,11821.0,,,,,,34.482759,,,,
2021-07-19,2021,7,0,290.66,219.68,41.74,29.24,7.97,,1.46,6.49,5.09,3.48,148872.0,6516.0,,116.0,116.0,38.0,38.0,8.04,8.08,3229.0,18260.0,3484.0,17829.0,5740.0,5835.0,2.92,1.34,3.17,1.48,32880.0,34492.0,6137.0,6080.0,5098.0,11178.0,66.5,66.3,66.4,33.59,362.0,0,0,0,0,0,232.0,11178.0,66.4,7422.192,0.176835,0.195412,8.0736,34.482759,1.0092,1384.512485,748.819469,824.278731
2021-07-20,2021,7,1,293.72,216.3,57.56,19.86,7.85,,1.43,6.37,4.9,2.97,143520.0,,,116.0,116.0,38.0,38.0,8.02,8.07,3520.0,18016.0,3610.0,17750.0,,,3.21,1.54,3.19,1.45,36720.0,35461.0,,5946.0,5119.0,11065.0,66.2,66.4,66.3,33.69,369.0,0,0,0,0,0,232.0,11065.0,66.3,7336.095,0.195382,0.20338,6.8904,34.482759,0.8613,1605.857425,,
