date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2021-07-21,2021,7,2,270.77,185.72,61.27,23.78,7.76,3.14,1.69,6.41,5.12,3.36,156028.0,,,118.0,118.0,38.0,38.0,8.05,8.08,3350.0,18530.0,3472.0,18063.0,,,3.15,1.45,3.14,1.39,35162.0,35830.0,,6104.0,5383.0,11487.0,65.7,65.9,65.8,34.19,366.0,0,0,0,0,0,236.0,11487.0,65.8,7558.446,0.180788,0.192216,7.9296,33.898305,0.9912,1448.622881,,
2021-07-22,2021,7,3,272.11,190.72,64.38,17.01,7.63,,2.43,5.97,4.8,3.19,144920.0,,,118.0,118.0,38.0,38.0,8.07,8.1,3431.0,18420.0,3340.0,18211.0,,,3.16,1.51,3.06,1.46,34152.0,34708.0,,6159.0,5530.0,11689.0,66.3,66.6,66.45,33.54,394.0,0,0,0,0,0,236.0,11689.0,66.45,7767.3405,0.186265,0.183406,7.5284,33.898305,0.94105,1552.65395,,
2021-07-23,2021,7,4,343.36,189.61,134.84,18.91,7.79,,2.17,6.12,4.86,3.12,153861.0,,,116.0,116.0,38.0,38.0,8.07,8.1,3293.0,18696.0,3473.0,18305.0,,,3.18,1.46,3.11,1.42,32306.0,35279.0,,6229.0,5578.0,11807.0,66.2,66.7,66.45,33.54,464.0,0,0,0,0,0,232.0,11807.0,66.45,7845.7515,0.176134,0.18973,7.2384,34.482759,0.9048,1631.161583,,
2021-07-24,2021,7,5,291.44,164.21,102.46,24.77,,,,,,,,,,116.0,116.0,,,,,,,,,,,,,,,,,,6280.0,5689.0,11969.0,,,,,438.0,0,0,0,0,0,232.0,11969.0,,,,,,34.482759,,,,
2021-07-25,2021,7,6,24.14,24.14,0.0,0.0,,,,,,,,,,114.0,113.0,,,,,,,,,,,,,,,,,,6338.0,5680.0,12018.0,,,,,464.0,0,0,0,0,0,227.0,12018.0,,,,,,35.242291,,,,
2021-07-26,2021,7,0,279.65,211.47,37.73,30.45,7.69,,1.7,5.69,5.21,3.26,192433.0,6638.0,,111.0,112.0,38.0,38.0,8.11,8.14,3140.0,18305.0,3072.0,18139.0,5543.0,5727.0,2.87,1.13,2.74,0.99,37070.0,36384.0,6299.0,6384.0,5777.0,12161.0,66.1,66.3,66.2,33.79,439.0,0,0,0,0,0,223.0,12161.0,66.2,8050.582,0.171538,0.169359,7.2698,35.874439,0.908725,1672.810806,830.639136,909.839813
2021-07-27,2021,7,1,327.23,218.11,91.45,17.67,7.74,3.27,1.84,5.83,5.46,3.48,169540.0,,,108.0,110.0,38.0,38.0,8.1,8.12,3361.0,18472.0,3165.0,18205.0,,,3.05,1.28,2.95,1.14,37643.0,37120.0,,6538.0,5937.0,12475.0,65.9,66.1,66.0,33.99,379.0,0,0,0,0,0,218.0,12475.0,66.0,8233.5,0.181951,0.173853,7.5864,36.697248,0.9483,1644.389961,,
2021-07-28,2021,7,2,369.44,209.63,133.48,26.33,7.98,,2.13,5.76,5.68,3.56,173852.0,,,112.0,112.0,38.0,38.0,8.12,8.15,3472.0,18275.0,3328.0,18192.0,,,3.14,1.48,3.08,1.26,,36731.0,,6866.0,6213.0,13079.0,65.1,65.2,65.15,34.84,429.0,0,0,0,0,0,224.0,13079.0,65.15,8520.9685,0.189986,0.182938,7.9744,35.714286,0.9968,1640.123395,,
2021-07-29,2021,7,3,342.49,241.33,84.5,16.66,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,6956.0,6239.0,13195.0,,,,,441.0,0,0,0,0,0,224.0,13195.0,,,,,,35.714286,,,,
2021-07-30,2021,7,4,320.8,218.34,84.22,18.24,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,7144.0,6450.0,13594.0,,,,,481.0,0,0,0,0,0,224.0,13594.0,,,,,,35.714286,,,,
2021-07-31,2021,7,5,251.45,135.51,89.49,26.45,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,7157.0,6448.0,13605.0,,,,,430.0,0,0,0,0,0,224.0,13605.0,,,,,,35.714286,,,,
2021-08-01,2021,8,6,74.96,28.57,46.39,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,7256.0,6586.0,13842.0,,,,,442.0,0,0,0,0,0,224.0,13842.0,,,,,,35.714286,,,,
2021-08-02,2021,8,0,339.07,220.32,90.09,28.66,7.87,,1.17,4.59,7.44,5.52,182973.0,6438.0,3129.0,110.0,110.0,38.0,38.0,7.98,8.02,3266.0,17890.0,3425.0,18163.0,5739.0,5862.0,2.91,1.15,2.85,1.18,36059.0,35742.0,6147.0,7130.0,6398.0,13528.0,61.1,61.2,61.15,38.84,399.0,0,0,0,0,0,220.0,13528.0,61.15,8272.372,0.18256,0.18857,12.144,36.363636,1.518,1113.965744,663.245696,734.629774
2021-08-03,2021,8,1,272.27,178.46,76.86,16.95,7.78,,1.65,4.75,6.85,5.1,169720.0,,,108.0,108.0,38.0,38.0,8.0,8.04,3196.0,17724.0,3361.0,17905.0,,,2.98,1.21,2.91,1.15,37295.0,36280.0,,6850.0,6086.0,12936.0,61.6,61.8,61.7,38.29,429.0,0,0,0,0,0,216.0,12936.0,61.7,7981.512,0.18032,0.187713,11.016,37.037037,1.377,1174.291939,,
2021-08-04,2021,8,2,335.02,216.44,92.33,26.25,7.85,3.16,1.68,4.84,6.58,4.81,175205.0,,,108.0,108.0,38.0,38.8,8.02,8.05,3042.0,17938.0,3220.0,18097.0,,,2.96,1.16,2.98,1.21,35830.0,36493.0,,6828.0,6063.0,12891.0,61.5,61.6,61.55,38.44,466.0,0,0,0,0,0,216.0,12891.0,61.55,7934.4105,0.169584,0.17793,10.3896,37.037037,1.2987,1240.759991,,
2021-08-05,2021,8,3,322.92,216.45,89.31,17.16,7.99,,1.92,4.33,7.5,5.84,193605.0,,,108.0,108.0,38.0,38.8,8.03,8.07,3276.0,17769.0,3452.0,17872.0,,,3.05,1.29,2.86,1.24,37443.0,35196.0,,6866.0,6050.0,12916.0,61.1,61.2,61.15,38.84,404.0,0,0,0,0,0,216.0,12916.0,61.15,7898.134,0.184366,0.193151,12.6144,37.037037,1.5768,1023.909183,,
2021-08-06,2021,8,4,341.82,235.4,87.75,18.67,7.99,,1.35,4.32,7.28,5.43,156748.0,5299.0,,108.0,108.0,38.0,38.8,8.06,8.1,3394.0,17625.0,3134.0,17699.0,,,2.8,1.07,2.73,1.05,41480.0,39745.0,,6923.0,6185.0,13108.0,60.7,60.9,60.8,39.19,409.0,0,0,0,0,0,216.0,13108.0,60.8,7969.664,0.192567,0.177072,11.7288,37.037037,1.4661,1117.590887,,
2021-08-07,2021,8,5,160.44,78.1,56.42,25.92,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7009.0,6274.0,13283.0,,,,,416.0,0,0,0,0,0,216.0,13283.0,,,,,,37.037037,,,,
2021-08-08,2021,8,6,25.04,25.04,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6964.0,6111.0,13075.0,,,,,459.0,0,0,0,0,0,216.0,13075.0,,,,,,37.037037,,,,
2021-08-09,2021,8,0,279.4,212.98,38.42,28.0,7.89,,1.56,4.34,7.33,5.56,187167.0,6588.0,2724.0,108.0,108.0,38.0,38.8,8.01,8.05,3475.0,17389.0,3192.0,17627.0,5334.0,5754.0,3.01,1.26,2.85,1.0,37196.0,36484.0,6330.0,6969.0,6097.0,13066.0,60.8,60.9,60.85,39.14,406.0,0,0,0,0,0,216.0,13066.0,60.85,7950.661,0.199839,0.181086,12.0096,37.037037,1.5012,1087.962963,655.113248,800.856799
2021-08-10,2021,8,1,292.92,185.56,89.49,17.87,7.92,3.12,1.98,4.41,7.41,5.48,176442.0,,,108.0,108.0,38.0,38.8,8.02,8.05,3232.0,17461.0,3416.0,17814.0,,,3.06,1.22,2.96,1.17,36609.0,37168.0,,6927.0,6123.0,13050.0,60.9,61.1,61.0,38.99,363.0,0,0,0,0,0,216.0,13050.0,61.0,7960.5,0.185098,0.191759,11.8368,37.037037,1.4796,1102.493917,,
2021-08-11,2021,8,2,374.51,215.93,134.36,24.22,7.88,,1.37,4.35,7.38,5.49,194811.0,6423.0,,108.0,108.0,38.0,38.8,8.04,8.06,3048.0,17829.0,3218.0,18044.0,,,2.84,1.03,2.87,1.09,33947.0,33908.0,6086.0,6840.0,6189.0,13029.0,61.0,61.3,61.15,38.84,431.0,0,0,0,0,0,216.0,13029.0,61.15,7967.2335,0.170957,0.178342,11.8584,37.037037,1.4823,1098.714835,,
2021-08-12,2021,8,3,277.8,176.96,83.41,17.43,7.82,,1.52,4.43,7.24,5.32,188295.0,,,108.0,108.0,38.0,38.8,8.04,8.05,2937.0,18039.0,3155.0,17815.0,,,2.91,1.13,2.94,1.15,34192.0,35229.0,,6924.0,6112.0,13036.0,61.2,61.5,61.35,38.64,485.0,0,0,0,0,0,216.0,13036.0,61.35,7997.586,0.162814,0.177098,11.4912,37.037037,1.4364,1134.433305,,
2021-08-13,2021,8,4,240.57,183.75,38.64,18.18,7.75,2.84,1.62,4.39,7.17,5.28,185435.0,,,108.0,108.0,38.0,38.8,8.03,8.05,3128.0,18264.0,3091.0,17950.0,,,2.95,1.08,2.89,1.04,35628.0,34463.0,,6927.0,6201.0,13128.0,61.1,61.3,61.2,38.79,444.0,0,0,0,0,0,216.0,13128.0,61.2,8034.336,0.171266,0.172201,11.4048,37.037037,1.4256,1151.094276,,
2021-08-14,2021,8,5,243.27,128.5,90.09,24.68,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6890.0,6056.0,12946.0,,,,,427.0,0,0,0,0,0,216.0,12946.0,,,,,,37.037037,,,,
2021-08-15,2021,8,6,24.86,24.86,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6646.0,5825.0,12471.0,,,,,379.0,0,0,0,0,0,216.0,12471.0,,,,,,37.037037,,,,
2021-08-16,2021,8,0,354.62,217.61,110.82,26.19,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6710.0,5804.0,12514.0,,,,,443.0,0,0,0,0,0,216.0,12514.0,,,,,,37.037037,,,,
2021-08-17,2021,8,1,331.08,211.73,102.99,16.36,7.85,,1.09,4.42,6.41,4.6,169939.0,6143.0,2566.0,108.0,108.0,38.0,38.8,8.0,8.04,2837.0,18069.0,2946.0,18169.0,5415.0,5571.0,2.73,1.15,2.61,1.01,35627.0,30101.0,6135.0,6772.0,5794.0,12566.0,61.6,61.8,61.7,38.29,477.0,0,0,0,0,0,216.0,12566.0,61.7,7753.222,0.157009,0.162144,9.936,37.037037,1.242,1264.694042,651.744964,760.144709
2021-08-18,2021,8,2,227.59,184.07,18.96,24.56,7.92,,1.54,4.39,6.27,4.49,162367.0,,,108.0,108.0,38.0,38.8,8.01,8.05,2792.0,17835.0,2896.0,18032.0,,,2.78,1.14,2.71,1.05,34492.0,33524.0,,6719.0,5809.0,12528.0,62.1,62.0,62.05,37.94,399.0,0,0,0,0,0,216.0,12528.0,62.05,7773.624,0.156546,0.160603,9.6984,37.037037,1.2123,1291.759465,,
2021-08-19,2021,8,3,265.87,161.08,88.84,15.95,7.76,2.83,1.59,4.35,6.15,4.39,152840.0,,,108.0,108.0,38.1,38.8,8.0,8.03,2893.0,18160.0,2735.0,17806.0,,,2.82,1.17,2.75,1.12,36019.0,32734.0,,6754.0,5685.0,12439.0,62.3,62.3,62.3,37.69,377.0,0,0,0,0,0,216.0,12439.0,62.3,7749.497,0.159306,0.1536,9.4824,37.037037,1.1853,1311.798701,,
2021-08-20,2021,8,4,267.92,163.96,88.92,15.04,7.85,,1.42,4.51,5.94,4.21,162552.0,,,108.0,108.0,38.1,38.8,8.02,8.04,2753.0,17869.0,2815.0,18042.0,,,2.73,1.12,2.65,1.05,32142.0,31493.0,,6763.0,5632.0,12395.0,62.6,62.7,62.65,37.34,460.0,0,0,0,0,0,216.0,12395.0,62.65,7765.4675,0.154066,0.156025,9.0936,37.037037,1.1367,1363.046538,,
2021-08-21,2021,8,5,214.93,135.81,56.56,22.56,,,,,,,,,,103.0,102.0,,,,,,,,,,,,,,,,,,6678.0,5344.0,12022.0,,,,,444.0,0,0,0,0,0,205.0,12022.0,,,,,,39.02439,,,,
2021-08-22,2021,8,6,72.68,27.45,45.23,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6565.0,5443.0,12008.0,,,,,416.0,0,0,0,0,0,216.0,12008.0,,,,,,37.037037,,,,
2021-08-23,2021,8,0,304.61,195.06,84.33,25.22,7.88,,1.62,4.62,5.45,3.98,158027.0,5976.0,2638.0,104.0,104.0,39.0,39.4,8.0,8.01,2912.0,18044.0,3170.0,18202.0,5384.0,5613.0,2.78,1.21,2.84,1.36,35915.0,33613.0,6027.0,6474.0,5297.0,11771.0,63.7,63.9,63.8,36.19,376.0,0,0,0,0,0,208.0,11771.0,63.8,7509.898,0.161383,0.174157,8.2784,38.461538,1.0348,1421.893119,685.820692,745.994063
2021-08-24,2021,8,1,239.85,140.55,81.54,17.76,7.75,,1.49,4.56,5.62,4.09,149170.0,,,100.0,100.0,39.0,39.4,8.02,8.03,2728.0,17692.0,2912.0,18130.0,,,2.72,1.18,2.8,1.24,33750.0,32080.0,,6198.0,5082.0,11280.0,64.0,64.2,64.1,35.89,422.0,0,0,0,0,0,200.0,11280.0,64.1,7230.48,0.154194,0.160618,8.18,40.0,1.0225,1378.973105,,
2021-08-25,2021,8,2,266.9,111.74,132.92,22.24,7.82,2.93,1.51,4.49,5.49,4.01,156308.0,,,96.0,96.0,39.0,39.4,8.03,8.04,2762.0,17843.0,2885.0,18040.0,,,2.71,1.15,2.77,1.19,32407.0,33719.0,,5809.0,4744.0,10553.0,64.3,64.4,64.35,35.64,288.0,0,0,0,0,0,192.0,10553.0,64.35,6790.8555,0.154795,0.159922,7.6992,41.666667,0.9624,1370.661887,,
2021-08-26,2021,8,3,278.8,134.8,130.66,13.34,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5349.0,4587.0,9936.0,,,,,361.0,0,0,0,0,0,192.0,9936.0,,,,,,41.666667,,,,
2021-08-27,2021,8,4,273.96,219.28,38.08,16.6,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5116.0,4366.0,9482.0,,,,,356.0,0,0,0,0,0,192.0,9482.0,,,,,,41.666667,,,,
2021-08-28,2021,8,5,193.82,82.59,88.54,22.69,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4780.0,4211.0,8991.0,,,,,320.0,0,0,0,0,0,192.0,8991.0,,,,,,41.666667,,,,
2021-08-29,2021,8,6,53.4,0.0,53.4,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4535.0,3952.0,8487.0,,,,,358.0,0,0,0,0,0,192.0,8487.0,,,,,,41.666667,,,,
2021-08-30,2021,8,0,403.13,196.09,181.27,25.77,7.86,,1.18,5.46,4.57,2.97,140624.0,5215.0,3120.0,96.0,96.0,39.1,39.3,8.05,8.04,2683.0,18165.0,2754.0,18062.0,4813.0,5333.0,2.85,1.21,2.87,1.19,31291.0,29433.0,6062.0,4658.0,4024.0,8682.0,65.8,65.9,65.85,34.14,370.0,0,0,0,0,0,192.0,8682.0,65.85,5717.097,0.147702,0.152475,5.7024,41.666667,0.7128,1522.516835,681.127912,748.171488
2021-08-31,2021,8,1,220.01,165.5,38.28,16.23,7.78,2.52,1.45,5.29,4.72,3.14,145217.0,,,96.0,96.0,39.1,39.3,8.04,8.03,2576.0,18038.0,2683.0,17892.0,,,2.79,1.18,2.84,1.21,30685.0,29835.0,,4554.0,4004.0,8558.0,66.1,66.2,66.15,33.84,422.0,0,0,0,0,0,192.0,8558.0,66.15,5661.117,0.14281,0.149955,6.0288,41.666667,0.7536,1419.519639,,
2021-09-01,2021,9,2,192.71,135.49,35.46,21.76,7.82,2.49,1.38,5.34,4.87,3.22,139627.0,,,96.0,96.0,39.1,39.3,8.02,8.02,2635.0,18134.0,2717.0,17934.0,,,2.81,1.21,2.79,1.15,31054.0,30615.0,,4648.0,3966.0,8614.0,65.8,65.9,65.85,34.14,319.0,0,0,0,0,0,192.0,8614.0,65.85,5672.319,0.145307,0.1515,6.1824,41.666667,0.7728,1393.310041,,
2021-09-02,2021,9,3,291.64,188.93,89.88,12.83,7.9,,1.028,5.61,4.65,2.97,135970.0,5924.0,,96.0,96.0,39.1,39.3,8.03,8.05,2539.0,18084.0,2661.0,17845.0,,,2.87,1.13,2.76,1.12,32455.0,27729.0,5869.0,4480.0,3917.0,8397.0,65.7,65.9,65.8,34.19,389.0,0,0,0,0,0,192.0,8397.0,65.8,5525.226,0.1404,0.149117,5.7024,41.666667,0.7128,1472.537879,,
2021-09-03,2021,9,4,341.62,135.12,190.39,16.11,7.82,,1.38,5.52,4.73,3.02,140150.0,,,96.0,96.0,39.1,39.3,8.03,8.04,2576.0,18115.0,2435.0,17762.0,,,2.84,1.15,2.79,1.12,31462.0,28382.0,,4673.0,3984.0,8657.0,65.6,65.8,65.7,34.29,373.0,0,0,0,0,0,192.0,8657.0,65.7,5687.649,0.142203,0.13709,5.7984,41.666667,0.7248,1492.998068,,
2021-09-04,2021,9,5,235.48,109.19,103.09,23.2,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4680.0,4103.0,8783.0,,,,,355.0,0,0,0,0,0,192.0,8783.0,,,,,,41.666667,,,,
2021-09-05,2021,9,6,73.96,73.96,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4596.0,3959.0,8555.0,61.1,61.2,61.15,38.84,382.0,0,0,0,0,0,192.0,8555.0,61.15,5231.3825,,,,41.666667,,,,
2021-09-06,2021,9,0,257.5,193.9,37.26,26.34,7.64,,1.73,5.47,5.25,3.59,151639.0,5937.0,2982.0,96.0,96.0,39.1,39.2,8.03,8.05,2685.0,17769.0,2510.0,17850.0,4987.0,4974.0,2.8,1.14,2.79,1.18,30573.0,29370.0,5916.0,4881.0,4252.0,9133.0,65.4,65.6,65.5,34.49,346.0,0,0,0,0,0,192.0,9133.0,65.5,5982.115,0.151106,0.140616,6.8928,41.666667,0.8616,1325.005803,678.308433,707.816051
2021-09-07,2021,9,1,325.14,217.96,91.89,15.29,7.81,2.28,1.25,5.41,5.42,3.7,157092.0,,,96.0,96.0,39.1,39.2,8.02,8.04,2637.0,17942.0,2569.0,17820.0,,,2.79,1.12,2.74,1.14,29837.0,29590.0,,5203.0,4568.0,9771.0,65.2,65.4,65.3,34.69,390.0,0,0,0,0,0,192.0,9771.0,65.3,6380.463,0.146974,0.144164,7.104,41.666667,0.888,1375.422297,,
2021-09-08,2021,9,2,291.63,135.88,134.74,21.01,7.83,,1.82,5.04,6.47,4.64,168320.0,,,96.0,96.0,39.1,39.2,8.02,8.03,2789.0,17738.0,2658.0,17689.0,,,2.69,1.13,2.78,1.0,31048.0,30294.0,,5548.0,4774.0,10322.0,64.8,64.9,64.85,35.14,375.0,0,0,0,0,0,192.0,10322.0,64.85,6693.817,0.157233,0.150263,8.9088,41.666667,1.1136,1158.62967,,
2021-09-09,2021,9,3,334.32,190.0,131.18,13.14,7.76,,1.51,5.11,6.21,4.31,164937.0,,,96.0,96.0,39.1,39.2,8.03,8.04,2835.0,17645.0,2749.0,17731.0,,,2.71,1.14,2.73,1.12,30886.0,31248.0,,5831.0,5130.0,10961.0,64.5,64.6,64.55,35.44,383.0,0,0,0,0,0,192.0,10961.0,64.55,7075.3255,0.160669,0.155039,8.2752,41.666667,1.0344,1324.560131,,
2021-09-10,2021,9,4,242.59,188.87,38.96,14.76,7.84,2.51,1.36,5.29,6.62,4.54,166054.0,,,96.0,96.0,39.1,39.2,8.02,8.03,2893.0,17731.0,2751.0,17639.0,,,2.76,1.17,2.79,1.15,31642.0,31173.0,,6728.0,5781.0,12509.0,63.7,63.8,63.75,36.24,393.0,0,0,0,0,0,192.0,12509.0,63.75,7974.4875,0.163161,0.155961,8.7168,41.666667,1.0896,1435.044971,,
2021-09-11,2021,9,5,243.59,130.38,90.17,23.04,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6774.0,5852.0,12626.0,,,,,387.0,0,0,0,0,0,192.0,12626.0,,,,,,41.666667,,,,
2021-09-12,2021,9,6,49.82,49.82,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6682.0,5738.0,12420.0,,,,,338.0,0,0,0,0,0,192.0,12420.0,,,,,,41.666667,,,,
2021-09-13,2021,9,0,379.14,217.8,134.91,26.43,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6602.0,5771.0,12373.0,,,,,389.0,0,0,0,0,0,192.0,12373.0,,,,,,41.666667,,,,
2021-09-14,2021,9,1,312.49,192.94,103.54,16.01,7.56,,1.4,4.18,7.66,5.79,254913.0,6613.0,2673.0,96.0,96.0,33.4,39.1,7.98,7.98,2814.0,17425.0,2937.0,17729.0,5116.0,5476.0,2.74,1.1,2.79,1.01,29112.0,33269.0,6105.0,6731.0,5739.0,12470.0,61.7,61.9,61.8,38.19,419.0,0,0,0,0,0,192.0,12470.0,61.8,7706.46,0.161492,0.165661,11.1168,41.666667,1.3896,1121.725676,450.237532,673.787818
2021-09-15,2021,9,2,251.54,163.17,66.16,22.21,7.76,,1.48,4.32,7.44,5.56,198027.0,,,96.0,96.0,39.0,39.1,7.97,7.97,2796.0,17459.0,2815.0,17520.0,,,2.81,1.14,2.84,1.1,31618.0,32090.0,,6671.0,5808.0,12479.0,61.2,61.4,61.3,38.69,371.0,0,0,0,0,0,192.0,12479.0,61.3,7649.627,0.160147,0.160674,10.6752,41.666667,1.3344,1168.971073,,
2021-09-16,2021,9,3,319.77,215.77,88.26,15.74,7.83,2.52,1.55,4.12,7.99,5.79,231049.0,,,96.0,96.0,39.0,39.1,7.97,7.97,2838.0,17279.0,2962.0,17402.0,,,2.81,1.05,2.78,1.16,31927.0,33142.0,,6695.0,5773.0,12468.0,60.8,60.9,60.85,39.14,362.0,0,0,0,0,0,192.0,12468.0,60.85,7586.778,0.164246,0.17021,11.1168,41.666667,1.3896,1121.545769,,
2021-09-17,2021,9,4,291.64,186.77,88.84,16.03,7.74,,1.28,4.25,7.65,5.59,210520.0,,,96.0,96.0,39.0,39.1,7.96,7.96,2912.0,17340.0,3125.0,17343.0,,,2.79,1.06,2.81,1.14,32271.0,32845.0,,6772.0,5875.0,12647.0,60.6,60.7,60.65,39.34,433.0,0,0,0,0,0,192.0,12647.0,60.65,7670.4055,0.167935,0.180188,10.7328,41.666667,1.3416,1178.350477,,
2021-09-18,2021,9,5,210.84,129.65,56.77,24.42,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6715.0,5789.0,12504.0,,,,,383.0,0,0,0,0,0,192.0,12504.0,,,,,,41.666667,,,,
2021-09-19,2021,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6787.0,5825.0,12612.0,,,,,375.0,0,0,0,0,0,192.0,12612.0,,,,,,41.666667,,,,
2021-09-20,2021,9,0,324.31,193.9,80.74,49.67,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6676.0,5798.0,12474.0,,,,,451.0,0,0,0,0,0,192.0,12474.0,,,,,,41.666667,,,,
2021-09-21,2021,9,1,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6586.0,5765.0,12351.0,,,,,384.0,0,0,0,0,0,192.0,12351.0,,,,,,41.666667,,,,
2021-09-22,2021,9,2,240.03,55.5,184.53,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6571.0,5621.0,12192.0,,,,,446.0,0,0,0,0,0,192.0,12192.0,,,,,,41.666667,,,,
2021-09-23,2021,9,3,425.01,300.78,102.82,21.41,8.1,,1.0,4.13,7.35,5.4,202209.0,6408.0,2892.0,96.0,96.0,38.6,38.9,7.99,8.05,3272.0,17690.0,3508.0,17592.0,5324.0,5412.0,2.77,1.17,2.9,1.38,37006.0,32905.0,6251.0,6279.0,5264.0,11543.0,60.7,60.8,60.75,39.24,341.0,0,0,0,0,0,192.0,11543.0,60.75,7012.3725,0.184963,0.199409,10.368,41.666667,1.296,1113.329475,649.783396,757.453177
2021-09-24,2021,9,4,304.12,215.67,65.59,22.86,7.95,,1.26,4.21,7.49,5.51,213824.0,,,96.0,96.0,38.6,38.9,7.97,8.04,3326.0,17384.0,3442.0,17317.0,,,2.81,1.19,2.92,1.29,36144.0,34723.0,,6187.0,5342.0,11529.0,60.2,60.4,60.3,39.69,455.0,0,0,0,0,0,192.0,11529.0,60.3,6951.987,0.191325,0.198764,10.5792,41.666667,1.3224,1089.779946,,
2021-09-25,2021,9,5,370.9,211.17,132.97,26.76,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6329.0,5375.0,11704.0,,,,,450.0,0,0,0,0,0,192.0,11704.0,,,,,,41.666667,,,,
2021-09-26,2021,9,6,25.22,25.22,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6282.0,5452.0,11734.0,,,,,431.0,0,0,0,0,0,192.0,11734.0,,,,,,41.666667,,,,
2021-09-27,2021,9,0,367.99,246.27,93.35,28.37,7.57,2.82,1.65,4.06,7.72,5.88,180051.0,6526.0,3061.0,96.0,96.0,38.6,38.6,7.97,8.01,3158.0,17416.0,3495.0,17264.0,4937.0,5172.0,2.79,1.16,2.72,1.2,33957.0,29340.0,6068.0,6579.0,5674.0,12253.0,60.5,60.6,60.55,39.44,433.0,0,0,0,0,0,192.0,12253.0,60.55,7419.1915,0.181328,0.202444,11.2896,41.666667,1.4112,1085.335176,578.609917,657.200974
2021-09-28,2021,9,1,285.61,192.19,77.44,15.98,7.83,,1.42,4.12,7.48,5.59,186297.0,,,96.0,96.0,38.6,38.6,7.98,8.0,3291.0,17825.0,3408.0,17442.0,,,2.76,1.17,2.81,1.23,33285.0,32469.0,,6649.0,5730.0,12379.0,60.7,60.8,60.75,39.24,378.0,0,0,0,0,0,192.0,12379.0,60.75,7520.2425,0.184628,0.19539,10.7328,41.666667,1.3416,1153.380292,,
2021-09-29,2021,9,2,159.99,138.29,0.0,21.7,7.79,,1.31,4.16,7.29,5.4,173804.0,,,96.0,96.0,38.6,38.6,7.97,7.99,3425.0,17619.0,3172.0,17382.0,,,2.8,1.19,2.84,1.26,32691.0,31058.0,,6743.0,5773.0,12516.0,60.6,60.7,60.65,39.34,398.0,0,0,0,0,0,192.0,12516.0,60.65,7590.954,0.194392,0.182488,10.368,41.666667,1.296,1207.175926,,
2021-09-30,2021,9,3,316.43,212.4,88.92,15.11,7.86,2.94,1.72,4.23,7.08,5.25,176135.0,,,96.0,96.0,38.6,38.6,7.98,8.0,3192.0,17662.0,3043.0,17275.0,,,2.74,1.15,2.82,1.2,31725.0,32449.0,,6638.0,5698.0,12336.0,61.0,61.2,61.1,38.89,468.0,0,0,0,0,0,192.0,12336.0,61.1,7537.296,0.180727,0.176151,10.08,41.666667,1.26,1223.809524,,
2021-10-01,2021,10,4,359.54,161.56,181.66,16.32,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6673.0,5669.0,12342.0,,,,,376.0,0,0,0,0,0,192.0,12342.0,,,,,,41.666667,,,,
2021-10-02,2021,10,5,160.9,83.61,54.68,22.61,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6595.0,5537.0,12132.0,,,,,437.0,0,0,0,0,0,192.0,12132.0,,,,,,41.666667,,,,
2021-10-03,2021,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6474.0,5384.0,11858.0,,,,,403.0,0,0,0,0,0,192.0,11858.0,,,,,,41.666667,,,,
2021-10-04,2021,10,0,398.35,240.97,132.42,24.96,7.56,2.39,1.48,4.39,6.78,4.86,16705.0,6160.0,2773.0,96.0,96.0,38.3,38.3,7.99,7.99,3069.0,17825.0,3375.0,17549.0,5238.0,5384.0,2.82,1.15,2.81,1.2,32409.0,33262.0,6134.0,6374.0,5520.0,11894.0,61.4,61.6,61.5,38.49,318.0,0,0,0,0,0,192.0,11894.0,61.5,7314.81,0.172174,0.192319,9.3312,41.666667,1.1664,1274.648491,628.466229,645.983615
2021-10-05,2021,10,1,270.65,164.57,91.32,14.76,7.7,,2.2,4.46,6.75,4.84,180852.0,,,96.0,96.0,38.3,38.3,7.97,7.99,3162.0,17739.0,3279.0,17608.0,,,2.89,1.04,2.81,1.11,38486.0,37702.0,,6211.0,5548.0,11759.0,61.3,61.5,61.4,38.59,377.0,0,0,0,0,0,192.0,11759.0,61.4,7220.026,0.178251,0.186222,9.2928,41.666667,1.1616,1265.388258,,
2021-10-06,2021,10,2,305.03,193.98,88.7,22.35,7.81,,1.69,4.35,6.91,4.98,184437.0,,,100.0,100.0,38.3,38.3,7.98,8.0,3042.0,17651.0,3371.0,17843.0,,,2.87,1.05,2.84,1.15,36745.0,37193.0,,6381.0,5685.0,12066.0,61.0,61.1,61.05,38.94,397.0,0,0,0,0,0,200.0,12066.0,61.05,7366.293,0.172342,0.188926,9.96,40.0,1.245,1211.445783,,
2021-10-07,2021,10,3,253.24,162.57,76.49,14.18,7.64,2.58,1.57,4.5,6.68,4.86,209007.0,,,100.0,100.0,38.3,38.3,8.0,8.01,3419.0,17762.0,3025.0,17775.0,,,2.94,1.25,2.89,1.01,37951.0,38253.0,,6444.0,5770.0,12214.0,61.7,61.9,61.8,38.19,399.0,0,0,0,0,0,200.0,12214.0,61.8,7548.252,0.19249,0.170183,9.72,40.0,1.215,1256.584362,,
2021-10-08,2021,10,4,179.98,164.99,0.0,14.99,7.79,,1.61,4.45,6.77,4.92,192515.0,,,100.0,100.0,38.3,38.3,8.01,8.0,3258.0,17549.0,3127.0,17643.0,,,2.91,1.16,2.87,1.13,37421.0,36959.0,,6549.0,5771.0,12320.0,61.2,61.3,61.25,38.74,418.0,0,0,0,0,0,200.0,12320.0,61.25,7546.0,0.185652,0.177237,9.84,40.0,1.23,1252.03252,,
2021-10-09,2021,10,5,246.33,134.2,89.04,23.09,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,6508.0,5795.0,12303.0,,,,,384.0,0,0,0,0,0,200.0,12303.0,,,,,,40.0,,,,
2021-10-10,2021,10,6,49.08,49.08,0.0,0.0,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,6378.0,5727.0,12105.0,,,,,403.0,0,0,0,0,0,200.0,12105.0,,,,,,40.0,,,,
2021-10-11,2021,10,0,354.23,192.04,136.4,25.79,,,,,,,,,,100.0,100.0,,,,,,,,,,,,,,,,,,6457.0,5660.0,12117.0,,,,,452.0,0,0,0,0,0,200.0,12117.0,,,,,,40.0,,,,
2021-10-12,2021,10,1,282.57,165.11,103.49,13.97,7.88,,0.91,4.66,5.91,4.08,189725.0,6021.0,2603.0,100.0,100.0,38.3,38.3,7.99,8.05,3612.0,17244.0,3118.0,17729.0,5216.0,5143.0,2.85,1.35,,1.18,37965.0,29609.0,5974.0,6427.0,5525.0,11952.0,62.1,62.1,62.1,37.89,448.0,0,0,0,0,0,200.0,11952.0,62.1,7422.192,0.209464,0.17587,8.16,40.0,1.02,1464.705882,625.826623,696.114793
2021-10-13,2021,10,2,277.29,190.63,65.45,21.21,7.75,1.81,1.0,4.66,5.84,4.0,167489.0,,,101.0,104.0,38.3,38.3,8.0,8.06,3351.0,17421.0,2967.0,17644.0,,,2.86,1.16,2.68,1.09,34817.0,31318.0,,6424.0,5586.0,12010.0,62.3,62.5,62.4,37.59,430.0,0,0,0,0,0,205.0,12010.0,62.4,7494.24,0.192354,0.168159,8.2,39.02439,1.025,1464.634146,,
2021-10-14,2021,10,3,292.36,189.16,89.16,14.04,7.75,,1.64,4.68,5.56,3.98,176337.0,,,102.0,108.0,38.3,38.2,7.99,8.05,3409.0,17562.0,3062.0,17725.0,,,2.9,1.25,2.86,1.09,34473.0,32710.0,,6443.0,5689.0,12132.0,62.7,62.9,62.8,37.19,442.0,0,0,0,0,0,210.0,12132.0,62.8,7618.896,0.194112,0.17275,8.358,38.095238,1.04475,1451.543431,,
2021-10-15,2021,10,4,341.29,190.58,135.02,15.69,7.86,,1.82,4.51,6.12,4.25,180482.0,,,102.0,108.0,38.3,38.2,7.98,8.04,3544.0,17405.0,3170.0,17502.0,,,3.06,1.28,2.96,1.14,35212.0,32165.0,,6463.0,5666.0,12129.0,62.8,62.8,62.8,37.19,471.0,0,0,0,0,0,210.0,12129.0,62.8,7617.012,0.20362,0.181122,8.925,38.095238,1.115625,1358.991597,,
2021-10-16,2021,10,5,259.82,133.92,104.13,21.77,,,,,,,,,,104.0,108.0,,,,,,,,,,,,,,,,,,6434.0,5629.0,12063.0,,,,,495.0,0,0,0,0,0,212.0,12063.0,,,,,,37.735849,,,,
2021-10-17,2021,10,6,49.88,49.88,0.0,0.0,,,,,,,,,,104.0,108.0,,,,,,,,,,,,,,,,,,6410.0,5736.0,12146.0,,,,,447.0,0,0,0,0,0,212.0,12146.0,,,,,,37.735849,,,,
2021-10-18,2021,10,0,255.72,193.31,38.56,23.85,7.53,,1.66,4.6,5.92,4.3,181862.0,6340.0,2484.0,106.0,108.0,38.0,37.9,7.97,8.03,3319.0,17238.0,2964.0,17410.0,5038.0,4937.0,2.86,1.26,2.6,1.09,37848.0,39495.0,6009.0,6592.0,5964.0,12556.0,62.4,62.5,62.45,37.54,496.0,0,0,0,0,0,214.0,12556.0,62.45,7841.222,0.19254,0.170247,9.202,37.383178,1.15025,1364.485981,570.479919,627.709834
2021-10-19,2021,10,1,321.23,218.43,91.58,11.22,7.58,3.42,1.83,4.57,5.79,4.03,175198.0,,,106.0,108.0,38.0,37.9,7.97,8.02,3508.0,17162.0,3241.0,17269.0,,,3.03,1.22,3.19,1.18,43032.0,40239.0,,6943.0,6093.0,13036.0,62.1,62.2,62.15,37.84,393.0,0,0,0,0,0,214.0,13036.0,62.15,8101.874,0.204405,0.187677,8.6242,37.383178,1.078025,1511.560493,,
2021-10-20,2021,10,2,345.73,187.25,136.06,22.42,7.82,,1.58,4.51,6.27,4.51,181947.0,6319.0,3003.0,108.0,108.0,38.0,37.9,7.97,8.01,3421.0,17075.0,3184.0,17342.0,4727.0,4718.0,2.84,1.16,2.55,1.11,36316.0,29873.0,6033.0,7124.0,6038.0,13162.0,62.0,62.0,62.0,37.99,463.0,0,0,0,0,0,216.0,13162.0,62.0,8160.44,0.200351,0.183601,9.7416,37.037037,1.2177,1351.112754,535.263711,576.163969
2021-10-21,2021,10,3,302.45,186.8,102.31,13.34,7.56,,1.48,4.46,6.22,4.47,177683.0,,,108.0,108.0,37.9,38.0,7.96,8.0,3462.0,16834.0,3295.0,17238.0,,,2.72,1.15,2.83,1.17,34838.0,31788.0,,7213.0,6136.0,13349.0,62.0,61.9,61.95,38.04,450.0,0,0,0,0,0,216.0,13349.0,61.95,8269.7055,0.205655,0.191147,9.6552,37.037037,1.2069,1382.57105,,
2021-10-22,2021,10,4,194.89,161.39,19.26,14.24,7.76,2.62,1.53,4.58,6.28,4.52,180275.0,,,110.0,110.0,38.0,38.0,7.97,8.0,3640.0,16972.0,3338.0,17482.0,,,2.81,1.18,2.75,1.13,35419.0,32621.0,,7230.0,6144.0,13374.0,61.6,61.7,61.65,38.34,486.0,0,0,0,0,0,220.0,13374.0,61.65,8245.071,0.214471,0.190939,9.944,36.363636,1.243,1344.931617,,
2021-10-23,2021,10,5,271.75,159.22,91.18,21.35,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7173.0,6139.0,13312.0,,,,,481.0,0,0,0,0,0,220.0,13312.0,,,,,,36.363636,,,,
2021-10-24,2021,10,6,24.05,24.05,0.0,0.0,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7313.0,6202.0,13515.0,,,,,428.0,0,0,0,0,0,220.0,13515.0,,,,,,36.363636,,,,
2021-10-25,2021,10,0,353.09,192.82,135.1,25.17,7.61,3.9,2.41,4.31,6.71,4.87,199734.0,6225.0,2849.0,110.0,110.0,38.0,38.0,8.03,8.06,3461.0,17205.0,3551.0,17861.0,4836.0,4738.0,3.02,1.15,2.97,1.28,34219.0,32026.0,6134.0,7531.0,6267.0,13798.0,61.1,61.3,61.2,38.79,442.0,0,0,0,0,0,220.0,13798.0,61.2,8444.376,0.201162,0.198813,10.714,36.363636,1.33925,1287.847676,618.362443,643.277452
2021-10-26,2021,10,1,324.57,190.24,123.51,10.82,7.75,,1.88,4.38,6.65,4.74,189305.0,,,110.0,110.0,38.0,38.0,8.02,8.05,3729.0,17042.0,3508.0,17483.0,,,3.06,1.18,3.0,1.24,36241.0,33410.0,,7549.0,6412.0,13961.0,61.2,61.3,61.25,38.74,479.0,0,0,0,0,0,220.0,13961.0,61.25,8551.1125,0.218812,0.200652,10.428,36.363636,1.3035,1338.799386,,
2021-10-27,2021,10,2,182.96,160.43,0.0,22.53,7.45,,2.13,4.33,6.6,4.79,194823.0,,,130.0,110.0,38.0,38.0,7.99,7.98,3925.0,16860.0,3740.0,17118.0,,,3.0,1.24,3.07,1.29,41338.0,47081.0,,7608.0,6546.0,14154.0,60.3,60.5,60.4,39.59,425.0,0,0,0,0,0,240.0,14154.0,60.4,8549.016,0.2328,0.218483,11.496,33.333333,1.437,1231.210856,,
2021-10-28,2021,10,3,290.48,186.95,88.99,14.54,7.24,3.84,2.05,4.27,6.7,5.02,183913.0,,,110.0,110.0,38.0,38.0,7.98,7.97,3749.0,17135.0,3561.0,17097.0,,,2.81,1.05,2.72,0.92,38266.0,40207.0,,7610.0,6506.0,14116.0,60.7,60.9,60.8,39.19,452.0,0,0,0,0,0,220.0,14116.0,60.8,8582.528,0.218792,0.208282,11.044,36.363636,1.3805,1278.160087,,
2021-10-29,2021,10,4,292.33,188.44,89.18,14.71,7.54,,1.98,4.41,6.58,4.77,179617.0,,,110.0,110.0,38.0,38.0,7.97,7.96,3646.0,17082.0,3372.0,17269.0,,,2.91,1.12,2.81,1.05,37395.0,39617.0,,7514.0,6495.0,14009.0,61.1,61.2,61.15,38.84,521.0,0,0,0,0,0,220.0,14009.0,61.15,8566.5035,0.213441,0.195263,10.494,36.363636,1.31175,1334.953307,,
2021-10-30,2021,10,5,187.53,108.12,57.79,21.62,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7442.0,6478.0,13920.0,,,,,429.0,0,0,0,0,0,220.0,13920.0,,,,,,36.363636,,,,
2021-10-31,2021,10,6,24.96,24.96,0.0,0.0,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7310.0,6438.0,13748.0,,,,,509.0,0,0,0,0,0,220.0,13748.0,,,,,,36.363636,,,,
2021-11-01,2021,11,0,348.68,216.9,106.89,24.89,,,,,,,,,,109.0,109.0,,,,,,,,,,,,,,,,,,7275.0,6438.0,13713.0,,,,,444.0,0,0,0,0,0,218.0,13713.0,,,,,,36.697248,,,,
2021-11-02,2021,11,1,288.13,188.52,89.24,10.37,7.56,,1.35,4.31,7.09,5.47,196932.0,6018.0,2891.0,108.0,108.0,38.0,38.2,8.04,8.06,3849.0,16694.0,3511.0,16947.0,5221.0,5552.0,2.81,1.33,2.88,1.37,32482.0,31629.0,6256.0,7315.0,6469.0,13784.0,61.1,61.3,61.2,38.79,446.0,0,0,0,0,0,216.0,13784.0,61.2,8435.808,0.230562,0.207175,11.8152,37.037037,1.4769,1166.632812,681.112621,762.28806
2021-11-03,2021,11,2,344.35,162.89,158.25,23.21,,,,,,,,,,105.0,105.0,,,,,,,,,,,,,,,,,,7200.0,6383.0,13583.0,,,,,433.0,0,0,0,0,0,210.0,13583.0,,,,,,38.095238,,,,
2021-11-04,2021,11,3,276.47,183.99,77.36,15.12,7.62,3.38,1.95,4.15,7.3,5.45,184490.0,,,94.0,93.0,38.0,38.1,7.98,8.0,3683.0,16971.0,3752.0,16528.0,,,2.9,1.37,3.05,1.28,30779.0,30381.0,,7764.0,5976.0,13740.0,61.7,61.9,61.8,38.19,292.0,0,0,0,0,0,187.0,13740.0,61.8,8491.32,0.217017,0.227009,10.1915,42.780749,1.273938,1348.182309,,
2021-11-05,2021,11,4,228.05,213.0,0.0,15.05,7.98,,1.62,4.21,7.19,5.31,188248.0,,,81.0,81.0,38.0,38.1,7.99,8.01,3445.0,17175.0,3583.0,16871.0,,,2.87,1.29,2.98,1.25,33249.0,32605.0,,4872.0,5089.0,9961.0,61.4,61.5,61.45,38.54,355.0,0,0,0,0,0,162.0,9961.0,61.45,6121.0345,0.200582,0.212376,8.6022,49.382716,1.075275,1157.959592,,
2021-11-06,2021,11,5,227.82,77.35,128.89,21.58,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,5736.0,4961.0,10697.0,,,,,284.0,0,0,0,0,0,168.0,10697.0,,,,,,47.619048,,,,
2021-11-07,2021,11,6,27.66,27.66,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5703.0,4995.0,10698.0,,,,,471.0,0,0,0,0,0,180.0,10698.0,,,,,,44.444444,,,,
2021-11-08,2021,11,0,325.84,213.29,88.04,24.51,7.67,,1.39,4.32,7.14,5.24,179451.0,6172.0,,96.0,96.0,38.0,38.0,8.02,8.05,3173.0,16848.0,2954.0,16475.0,,,2.88,1.21,2.91,1.24,32645.0,31825.0,6084.0,6385.0,5563.0,11948.0,61.1,61.2,61.15,38.84,551.0,0,0,0,0,0,192.0,11948.0,61.15,7306.202,0.188331,0.179302,10.0608,41.666667,1.2576,1187.579517,,
2021-11-09,2021,11,1,276.39,188.57,77.25,10.57,7.76,2.22,1.43,4.31,6.81,5.09,183462.0,,,96.0,96.0,38.0,38.0,7.99,8.01,3384.0,16952.0,3037.0,16768.0,,,2.72,1.33,2.85,1.27,32477.0,37197.0,,6520.0,5625.0,12145.0,61.2,61.3,61.25,38.74,649.0,0,0,0,0,0,192.0,12145.0,61.25,7438.8125,0.199622,0.181119,9.7728,41.666667,1.2216,1242.734938,,
2021-11-10,2021,11,2,225.11,155.39,46.91,22.81,,,,,,,,,,98.0,98.0,,,,,,,,,,,,,,,,,,6592.0,5649.0,12241.0,,,,,424.0,0,0,0,0,0,196.0,12241.0,,,,,,40.816327,,,,
2021-11-11,2021,11,3,283.13,179.93,88.44,14.76,7.61,,1.1,4.18,6.84,5.11,184682.0,5830.0,,100.0,100.0,38.0,38.0,7.99,7.99,3394.0,16715.0,3274.0,16837.0,,,2.91,1.33,2.72,1.2,35401.0,39152.0,6662.0,6673.0,5765.0,12438.0,61.1,61.2,61.15,38.84,397.0,0,0,0,0,0,200.0,12438.0,61.15,7605.837,0.203051,0.194453,10.22,40.0,1.2775,1217.02544,,
2021-11-12,2021,11,4,335.27,187.19,133.65,14.43,7.82,3.68,2.15,4.13,6.63,4.79,177504.0,,,100.0,100.0,38.0,38.1,7.99,8.0,3144.0,16385.0,3031.0,17015.0,,,2.79,1.08,2.62,1.1,33431.0,30698.0,,6594.0,5779.0,12373.0,61.2,61.3,61.25,38.74,468.0,0,0,0,0,0,200.0,12373.0,61.25,7578.4625,0.191883,0.178137,9.58,40.0,1.1975,1291.544885,,
2021-11-13,2021,11,5,253.4,128.3,103.93,21.17,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6733.0,5876.0,12609.0,,,,,371.0,0,0,0,0,0,204.0,12609.0,,,,,,39.215686,,,,
2021-11-14,2021,11,6,24.08,24.08,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6982.0,5924.0,12906.0,,,,,466.0,0,0,0,0,0,204.0,12906.0,,,,,,39.215686,,,,
2021-11-15,2021,11,0,278.83,214.07,39.06,25.7,7.58,2.71,1.28,4.14,7.38,5.31,211512.0,6748.0,,102.0,102.0,38.0,38.1,7.94,7.93,3419.0,16542.0,3184.0,16779.0,,,2.8,1.15,2.86,1.18,35253.0,34559.0,6041.0,7178.0,6053.0,13231.0,60.8,60.9,60.85,39.14,399.0,0,0,0,0,0,204.0,13231.0,60.85,8051.0635,0.206686,0.189761,10.8324,39.215686,1.35405,1221.428308,,
2021-11-16,2021,11,1,262.62,162.19,89.08,11.35,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6934.0,6028.0,12962.0,,,,,410.0,0,0,0,0,0,204.0,12962.0,,,,,,39.215686,,,,
2021-11-17,2021,11,2,345.78,186.43,135.37,23.98,7.62,,1.93,4.0,6.92,5.06,189440.0,,,102.0,102.0,38.0,38.0,7.95,7.94,3648.0,16219.0,3428.0,16568.0,,,2.84,1.23,2.96,1.27,34904.0,35047.0,,6962.0,6090.0,13052.0,61.1,61.2,61.15,38.84,502.0,0,0,0,0,0,204.0,13052.0,61.15,7981.298,0.224921,0.206905,10.3224,39.215686,1.2903,1264.434628,,
2021-11-18,2021,11,3,293.96,153.55,126.79,13.62,7.92,1.74,0.92,4.21,6.84,5.19,175939.0,,,102.0,102.0,38.3,38.3,7.94,7.98,3629.0,16134.0,3317.0,16839.0,,,2.79,1.23,2.79,1.28,40326.0,31215.0,,6943.0,5973.0,12916.0,61.1,61.1,61.1,38.89,502.0,0,0,0,0,0,204.0,12916.0,61.1,7891.676,0.224929,0.196983,10.5876,39.215686,1.32345,1219.91764,,
2021-11-19,2021,11,4,247.6,212.78,19.65,15.17,7.83,,1.14,4.26,6.76,4.98,71537.0,,,102.0,102.0,38.6,38.7,7.95,7.99,3431.0,16471.0,3129.0,16727.0,,,2.82,1.21,2.75,1.19,38708.0,32885.0,,6780.0,6000.0,12780.0,60.9,60.9,60.9,39.09,413.0,0,0,0,0,0,204.0,12780.0,60.9,7783.02,0.208306,0.187063,10.1592,39.215686,1.2699,1257.973069,,
2021-11-20,2021,11,5,243.7,131.51,89.28,22.91,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6793.0,5923.0,12716.0,,,,,428.0,0,0,0,0,0,204.0,12716.0,,,,,,39.215686,,,,
2021-11-21,2021,11,6,23.95,23.95,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6908.0,5998.0,12906.0,,,,,477.0,0,0,0,0,0,204.0,12906.0,,,,,,39.215686,,,,
2021-11-22,2021,11,0,404.56,216.06,161.22,27.28,7.62,,1.1,4.05,6.81,5.0,185516.0,5410.0,2341.0,102.0,102.0,38.1,38.1,7.93,7.95,3209.0,16118.0,3073.0,16827.0,4708.0,5044.0,2.72,1.05,2.7,1.01,31264.0,30547.0,5423.0,6909.0,5934.0,12843.0,61.0,61.1,61.05,38.94,434.0,0,0,0,0,0,204.0,12843.0,61.05,7840.6515,0.199094,0.182623,10.2,39.215686,1.275,1259.117647,493.959555,551.426781
2021-11-23,2021,11,1,302.91,211.66,78.02,13.23,,,,,,,,,,105.0,105.0,,,,,,,,,,,,,,,,,,6878.0,5959.0,12837.0,,,,,420.0,0,0,0,0,0,210.0,12837.0,,,,,,38.095238,,,,
2021-11-24,2021,11,2,153.38,128.58,0.0,24.8,7.69,2.63,1.29,4.08,6.92,5.11,179101.0,,,108.0,108.0,38.1,38.1,7.98,7.97,3065.0,16582.0,2862.0,16637.0,,,2.7,1.04,2.85,1.09,33499.0,33854.0,,7277.0,6243.0,13520.0,61.0,61.2,61.1,38.89,425.0,0,0,0,0,0,216.0,13520.0,61.1,8260.72,0.184839,0.172026,11.0376,37.037037,1.3797,1224.903965,,
2021-11-25,2021,11,3,291.14,185.34,89.05,16.75,7.54,,1.95,4.08,7.14,5.41,184689.0,,,108.0,108.0,38.1,38.1,7.97,7.95,3483.0,16772.0,2690.0,16522.0,,,2.83,1.25,2.7,1.01,34430.0,34118.0,,7292.0,6335.0,13627.0,60.8,60.9,60.85,39.14,330.0,0,0,0,0,0,216.0,13627.0,60.85,8292.0295,0.207668,0.162813,11.6856,37.037037,1.4607,1166.136099,,
2021-11-26,2021,11,4,290.81,184.8,89.19,16.82,7.71,,1.15,4.21,6.83,5.02,178408.0,,,108.0,108.0,38.0,38.0,7.98,7.96,3371.0,17025.0,2965.0,16942.0,,,2.79,1.21,2.71,1.05,35806.0,32446.0,,7160.0,6297.0,13457.0,61.0,61.1,61.05,38.94,438.0,0,0,0,0,0,216.0,13457.0,61.05,8215.4985,0.198003,0.175009,10.8432,37.037037,1.3554,1241.054301,,
2021-11-27,2021,11,5,285.88,158.58,103.11,24.19,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7423.0,6516.0,13939.0,,,,,369.0,0,0,0,0,0,220.0,13939.0,,,,,,36.363636,,,,
2021-11-28,2021,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7391.0,6332.0,13723.0,,,,,354.0,0,0,0,0,0,220.0,13723.0,,,,,,36.363636,,,,
2021-11-29,2021,11,0,373.85,214.42,130.81,28.62,7.7,,1.31,4.22,7.21,5.25,198972.0,6037.0,,112.0,112.0,38.0,38.0,7.96,7.98,3021.0,16944.0,2816.0,17150.0,,,2.66,1.06,2.77,1.0,31818.0,21152.0,5862.0,7351.0,6525.0,13876.0,61.2,61.4,61.3,38.69,410.0,0,0,0,0,0,224.0,13876.0,61.3,8505.988,0.178293,0.164198,11.76,35.714286,1.47,1179.931973,,
2021-11-30,2021,11,1,273.65,162.52,91.15,19.98,7.67,3.08,1.74,4.24,7.07,5.09,188406.0,,,112.0,112.0,38.0,38.0,7.98,8.01,3531.0,17165.0,2903.0,17047.0,,,2.79,1.23,2.69,1.0,35803.0,30575.0,,7548.0,6604.0,14152.0,61.0,61.2,61.1,38.89,383.0,0,0,0,0,0,224.0,14152.0,61.1,8646.872,0.205709,0.170294,11.4016,35.714286,1.4252,1241.229301,,
2021-12-01,2021,12,2,366.6,208.26,135.2,23.14,7.69,3.1,1.85,4.19,7.03,5.15,194166.0,,,112.0,112.0,38.0,38.0,8.0,8.01,3436.0,17405.0,3264.0,17244.0,,,2.57,1.06,2.68,1.18,40031.0,36498.0,,7325.0,6415.0,13740.0,61.7,61.9,61.8,38.19,416.0,0,0,0,0,0,224.0,13740.0,61.8,8491.32,0.197415,0.189283,11.536,35.714286,1.442,1191.054092,,
2021-12-02,2021,12,3,235.28,183.46,38.41,13.41,7.61,,1.64,4.2,7.01,5.22,183234.0,,,112.0,112.0,38.0,38.0,7.98,7.98,3228.0,17065.0,3147.0,17198.0,,,2.68,1.03,2.8,1.1,40240.0,33524.0,,7242.0,6365.0,13607.0,61.5,61.6,61.55,38.44,469.0,0,0,0,0,0,224.0,13607.0,61.55,8375.1085,0.189159,0.182986,11.6928,35.714286,1.4616,1163.707581,,
2021-12-03,2021,12,4,238.14,186.99,36.74,14.41,7.74,,1.71,4.18,6.95,5.12,181206.0,,,112.0,112.0,38.0,38.1,7.99,8.0,3419.0,17208.0,3244.0,17092.0,,,2.72,1.1,2.78,1.06,39265.0,35136.0,,7350.0,6485.0,13835.0,61.3,61.5,61.4,38.59,427.0,0,0,0,0,0,224.0,13835.0,61.4,8494.69,0.198687,0.189796,11.4688,35.714286,1.4336,1206.316267,,
2021-12-04,2021,12,5,386.07,185.27,178.25,22.55,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,7521.0,6531.0,14052.0,,,,,442.0,0,0,0,0,0,228.0,14052.0,,,,,,35.087719,,,,
2021-12-05,2021,12,6,28.74,28.74,0.0,0.0,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,7393.0,6667.0,14060.0,,,,,432.0,0,0,0,0,0,228.0,14060.0,,,,,,35.087719,,,,
2021-12-06,2021,12,0,335.76,216.15,91.43,28.18,7.75,,1.12,4.06,7.29,5.37,192062.0,6238.0,2792.0,114.0,114.0,38.0,38.0,7.96,7.98,3347.0,16836.0,2980.0,17245.0,5037.0,4936.0,2.73,1.15,2.73,1.16,36449.0,34618.0,5945.0,7624.0,6623.0,14247.0,60.7,60.9,60.8,39.19,419.0,0,0,0,0,0,228.0,14247.0,60.8,8662.176,0.1988,0.172804,12.2436,35.087719,1.53045,1163.628345,558.823951,570.44446
2021-12-07,2021,12,1,274.91,183.2,76.89,14.82,7.64,2.42,1.21,4.1,7.16,5.21,189665.0,,,114.0,114.0,38.0,38.0,7.97,7.99,3529.0,17180.0,3251.0,16940.0,,,2.76,1.1,2.76,1.12,38504.0,33610.0,,7547.0,6617.0,14164.0,61.0,61.1,61.05,38.94,367.0,0,0,0,0,0,228.0,14164.0,61.05,8647.122,0.205413,0.191913,11.8788,35.087719,1.48485,1192.376334,,
2021-12-08,2021,12,2,238.79,217.58,0.0,21.21,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,7573.0,6755.0,14328.0,,,,,425.0,0,0,0,0,0,228.0,14328.0,,,,,,35.087719,,,,
2021-12-09,2021,12,3,328.64,183.51,131.12,14.01,7.72,,2.01,3.99,7.6,5.76,188198.0,5251.0,,114.0,114.0,38.0,38.0,7.93,7.97,3614.0,16745.0,3248.0,17193.0,,,2.86,1.09,2.81,1.02,32226.0,33354.0,6155.0,7918.0,7094.0,15012.0,60.4,60.5,60.45,39.54,395.0,0,0,0,0,0,228.0,15012.0,60.45,9074.754,0.215826,0.188914,13.1328,35.087719,1.6416,1143.092105,,
2021-12-10,2021,12,4,355.39,160.36,180.68,14.35,7.9,2.92,1.66,4.01,7.61,5.71,217986.0,,,114.0,114.0,37.8,38.0,7.9,7.95,3466.0,16593.0,3351.0,16927.0,,,2.69,1.32,2.83,1.08,40394.0,37183.0,,7898.0,7190.0,15088.0,60.7,60.8,60.75,39.24,454.0,0,0,0,0,0,228.0,15088.0,60.75,9165.96,0.208883,0.197968,13.0188,35.087719,1.62735,1158.93938,,
2021-12-11,2021,12,5,207.08,133.12,52.99,20.97,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,7905.0,7121.0,15026.0,61.1,61.2,61.15,38.84,369.0,0,0,0,0,0,228.0,15026.0,61.15,9188.399,,,,35.087719,,,,
2021-12-12,2021,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,7893.0,7071.0,14964.0,,,,,401.0,0,0,0,0,0,224.0,14964.0,,,,,,35.714286,,,,
2021-12-13,2021,12,0,278.55,214.53,39.12,24.9,7.42,3.81,2.3,4.11,7.54,5.81,193566.0,5087.0,2471.0,112.0,112.0,38.1,38.0,7.93,7.93,3219.0,16372.0,2962.0,16712.0,5104.0,5280.0,2.64,1.05,2.87,1.01,41275.0,35697.0,6082.0,8130.0,7155.0,15285.0,61.3,61.4,61.35,38.64,424.0,0,0,0,0,0,224.0,15285.0,61.35,9377.3475,0.196616,0.177238,13.0144,35.714286,1.6268,1174.468281,535.507554,550.763194
2021-12-14,2021,12,1,259.02,159.1,89.01,10.91,7.19,,3.41,4.16,7.91,5.98,192534.0,,,110.0,110.0,38.0,38.0,7.93,7.93,3436.0,16296.0,3142.0,16490.0,,,2.7,1.13,2.86,1.09,32716.0,32630.0,,8228.0,7289.0,15517.0,61.0,61.2,61.1,38.89,385.0,0,0,0,0,0,220.0,15517.0,61.1,9480.887,0.210849,0.19054,13.156,36.363636,1.6445,1179.461843,,
2021-12-15,2021,12,2,392.32,188.7,181.61,22.01,7.69,,1.03,4.19,7.63,5.63,177827.0,,,110.0,110.0,38.0,38.0,7.95,7.93,3341.0,16508.0,2822.0,16415.0,,,2.71,1.14,2.44,1.01,32626.0,33128.0,,7922.0,6966.0,14888.0,61.2,61.4,61.3,38.69,336.0,0,0,0,0,0,220.0,14888.0,61.3,9126.344,0.202387,0.171916,12.386,36.363636,1.54825,1202.002261,,
2021-12-16,2021,12,3,320.43,182.37,125.64,12.42,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7629.0,6792.0,14421.0,,,,,382.0,0,0,0,0,0,220.0,14421.0,,,,,,36.363636,,,,
2021-12-17,2021,12,4,197.85,184.99,0.0,12.86,7.63,,1.49,3.99,7.6,5.77,180704.0,6322.0,,110.0,110.0,38.0,38.1,7.87,7.87,3319.0,16251.0,3643.0,16377.0,,,2.67,1.07,2.87,1.21,34812.0,36948.0,5675.0,7449.0,6721.0,14170.0,61.4,61.6,61.5,38.49,408.0,0,0,0,0,0,220.0,14170.0,61.5,8714.55,0.204234,0.222446,12.694,36.363636,1.58675,1116.275406,,
2021-12-18,2021,12,5,291.16,98.78,174.74,17.64,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7526.0,6659.0,14185.0,,,,,365.0,0,0,0,0,0,220.0,14185.0,,,,,,36.363636,,,,
2021-12-19,2021,12,6,247.6,212.78,19.65,15.17,,,,,,,,,,110.0,110.0,,,,,,,,,,,,,,,,,,7561.0,6619.0,14180.0,,,,,369.0,0,0,0,0,0,220.0,14180.0,,,,,,36.363636,,,,
2021-12-20,2021,12,0,277.5,213.96,41.5,22.04,7.31,,1.69,3.88,7.44,5.38,192536.0,5154.0,2551.0,110.0,110.0,38.0,38.0,7.77,7.78,3812.0,16038.0,3645.0,16199.0,4477.0,4595.0,2.8,1.18,3.06,1.01,33782.0,30627.0,5767.0,7226.0,6365.0,13591.0,60.9,61.0,60.95,39.04,398.0,0,0,0,0,0,220.0,13591.0,60.95,8283.7145,0.237685,0.225014,11.836,36.363636,1.4795,1148.276445,333.816655,349.987715
2021-12-21,2021,12,1,266.99,178.78,77.83,10.38,7.36,,1.38,3.96,7.76,5.78,178799.0,,,108.0,108.0,38.0,38.0,7.78,7.78,3775.0,16351.0,3916.0,16170.0,,,2.89,1.23,2.9,1.2,31585.0,36113.0,,7427.0,6441.0,13868.0,61.1,61.3,61.2,38.79,336.0,0,0,0,0,0,216.0,13868.0,61.2,8487.216,0.230873,0.242177,12.4848,37.037037,1.5606,1110.790722,,
2021-12-22,2021,12,2,226.13,107.12,96.24,22.77,7.56,3.46,1.85,4.05,8.03,6.02,193161.0,,,108.0,108.0,37.9,38.0,7.77,7.75,3492.0,16137.0,3360.0,15890.0,,,2.65,1.06,2.86,1.0,32200.0,35864.0,,7487.0,6615.0,14102.0,61.4,61.5,61.45,38.54,307.0,0,0,0,0,0,216.0,14102.0,61.45,8665.679,0.216397,0.211454,13.0032,37.037037,1.6254,1084.502276,,
2021-12-23,2021,12,3,260.44,182.77,65.8,11.87,7.61,,2.21,4.15,7.84,6.02,169981.0,,,108.0,108.0,37.9,38.0,7.79,7.79,3549.0,16388.0,3619.0,16208.0,,,2.69,1.07,3.1,1.26,34123.0,32391.0,,7475.0,6662.0,14137.0,61.2,61.3,61.25,38.74,309.0,0,0,0,0,0,216.0,14137.0,61.25,8658.9125,0.216561,0.223285,13.0032,37.037037,1.6254,1087.193921,,
2021-12-24,2021,12,4,206.01,126.48,65.64,13.89,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7845.0,6669.0,14514.0,,,,,339.0,0,0,0,0,0,216.0,14514.0,,,,,,37.037037,,,,
2021-12-25,2021,12,5,223.08,97.49,104.44,21.15,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,7106.0,6233.0,13339.0,,,,,386.0,0,0,0,0,0,216.0,13339.0,,,,,,37.037037,,,,
2021-12-26,2021,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6779.0,5858.0,12637.0,,,,,310.0,0,0,0,0,0,216.0,12637.0,,,,,,37.037037,,,,
2021-12-27,2021,12,0,279.45,130.18,131.1,18.17,7.59,3.91,2.15,4.49,7.13,5.34,180337.0,5676.0,2890.0,102.0,102.0,38.0,38.0,7.9,7.9,3049.0,16608.0,3275.0,16519.0,4416.0,5163.0,2.71,1.91,2.66,1.08,29804.0,32713.0,5403.0,6542.0,5704.0,12246.0,63.2,63.3,,,387.0,0,0,0,0,0,204.0,12246.0,63.25,7745.595,0.183586,0.198257,10.8936,39.215686,1.3617,1124.146288,432.906719,506.136184
2021-12-28,2021,12,1,231.8,107.48,113.18,11.14,7.94,,1.88,4.54,6.89,5.23,156405.0,,,96.0,96.0,38.0,38.0,7.88,7.87,2949.0,16749.0,3179.0,16824.0,,,2.75,1.34,2.71,1.28,28719.0,34853.0,,6037.0,5402.0,11439.0,62.9,63.1,,,310.0,0,0,0,0,0,192.0,11439.0,63.0,7206.57,0.17607,0.188956,10.0416,41.666667,1.2552,1139.16109,,
2021-12-29,2021,12,2,324.22,213.65,91.56,19.01,7.89,,1.87,4.4,7.03,5.21,169150.0,,,92.0,92.0,38.0,38.0,7.88,7.87,2864.0,16943.0,2936.0,17109.0,,,2.73,1.24,2.69,1.09,32341.0,34739.0,,5728.0,5076.0,10804.0,62.7,62.8,,,316.0,0,0,0,0,0,184.0,10804.0,62.75,6779.51,0.169037,0.171606,9.5864,43.478261,1.1983,1127.013269,,
2021-12-30,2021,12,3,316.7,180.24,126.13,10.33,7.78,3.24,1.88,4.27,7.5,5.51,164450.0,,,96.0,96.0,38.0,38.0,7.87,7.86,2715.0,16728.0,2769.0,16988.0,,,2.59,0.94,2.44,0.92,32466.0,31387.0,,6123.0,5495.0,11618.0,62.9,62.9,,,316.0,0,0,0,0,0,192.0,11618.0,62.9,7307.722,0.162303,0.162997,10.5792,41.666667,1.3224,1098.19268,,
2021-12-31,2021,12,4,140.88,128.79,0.0,12.09,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6480.0,5684.0,12164.0,,,,,271.0,0,0,0,0,0,192.0,12164.0,,,,,,41.666667,,,,
2022-01-01,2022,1,5,131.55,50.87,62.3,18.38,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,6183.0,5615.0,11798.0,,,,,315.0,0,0,0,0,0,180.0,11798.0,,,,,,44.444444,,,,
2022-01-02,2022,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,7006.0,6243.0,13249.0,,,,,252.0,0,0,0,0,0,192.0,13249.0,,,,,,41.666667,,,,
2022-01-03,2022,1,0,270.99,136.75,113.41,20.83,7.86,,1.38,4.69,6.6,5.0,150802.0,5822.0,2920.0,96.0,96.0,38.0,38.0,7.93,7.89,2644.0,17301.0,2519.0,17134.0,4496.0,4664.0,2.72,1.29,2.7,1.19,31262.0,33891.0,5717.0,6008.0,5291.0,11299.0,63.1,63.2,,,215.0,0,0,0,0,0,192.0,11299.0,63.15,7135.3185,0.152824,0.147018,9.6,41.666667,1.2,1176.979167,468.983204,447.810219
2022-01-04,2022,1,1,314.16,176.61,124.38,13.17,7.58,2.83,1.53,4.44,7.54,5.65,193239.0,,,96.0,96.0,38.0,38.0,7.91,7.88,2549.0,17135.0,2605.0,17279.0,,,2.72,1.05,2.85,1.09,35259.0,36719.0,,5974.0,5351.0,11325.0,63.3,63.4,63.35,36.64,289.0,0,0,0,0,0,192.0,11325.0,63.35,7174.3875,0.14876,0.150761,10.848,41.666667,1.356,1043.971239,,
2022-01-05,2022,1,2,340.07,227.37,92.84,19.86,7.47,,1.8,4.56,7.16,5.49,154239.0,,,96.0,96.0,38.0,38.0,7.89,7.86,2719.0,17039.0,2689.0,17144.0,,,2.76,1.24,2.65,1.21,29233.0,31670.0,,5987.0,5349.0,11336.0,63.3,63.2,63.25,36.74,202.0,0,0,0,0,0,192.0,11336.0,63.25,7170.02,0.159575,0.156848,10.5408,41.666667,1.3176,1075.440194,,
2022-01-06,2022,1,3,300.93,180.76,109.81,10.36,7.75,,2.21,4.75,6.57,4.78,145332.0,,,92.0,93.0,38.0,38.0,7.86,7.84,2584.0,16899.0,2543.0,16919.0,,,2.68,1.13,2.65,1.02,29698.0,32855.0,,5548.0,4895.0,10443.0,63.6,63.8,63.7,36.29,311.0,0,0,0,0,0,185.0,10443.0,63.7,6652.191,0.152908,0.150304,8.843,43.243243,1.105375,1180.934072,,
2022-01-07,2022,1,4,283.63,182.66,90.27,10.7,7.84,2.57,1.49,4.68,6.15,4.45,141950.0,,,88.0,88.0,38.0,38.0,7.86,7.85,2638.0,17239.0,2739.0,17084.0,,,2.71,1.18,2.68,1.12,28409.0,31952.0,,4803.0,4185.0,8988.0,63.5,63.6,63.55,36.44,315.0,0,0,0,0,0,176.0,8988.0,63.55,5711.874,0.153025,0.160325,7.832,45.454545,0.979,1147.599591,,
2022-01-08,2022,1,5,176.54,101.23,57.54,17.77,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4218.0,3777.0,7995.0,,,,,266.0,0,0,0,0,0,168.0,7995.0,,,,,,47.619048,,,,
2022-01-09,2022,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,4349.0,3823.0,8172.0,,,,,383.0,0,0,0,0,0,164.0,8172.0,,,,,,48.780488,,,,
2022-01-10,2022,1,0,268.01,206.97,39.15,21.89,7.58,3.15,1.88,4.91,6.35,4.54,133665.0,4420.0,,80.0,80.0,38.0,38.0,7.85,7.88,2499.0,17516.0,2569.0,17351.0,,,2.67,1.06,2.56,1.11,30975.0,33527.0,5603.0,4336.0,3866.0,8202.0,64.1,64.2,,,370.0,0,0,0,0,0,160.0,8202.0,64.15,5261.583,0.14267,0.148061,7.264,50.0,0.908,1129.129956,,
2022-01-11,2022,1,1,280.57,179.4,91.17,10.0,7.83,,1.8,5.08,6.33,4.55,131080.0,,,80.0,80.0,38.0,38.0,7.88,7.91,2574.0,17849.0,2490.0,17634.0,,,2.66,1.1,2.75,1.12,31362.0,32650.0,,4389.0,3881.0,8270.0,64.3,64.5,64.4,35.59,270.0,0,0,0,0,0,160.0,8270.0,64.4,5325.88,0.14421,0.141204,7.28,50.0,0.91,1135.989011,,
2022-01-12,2022,1,2,427.88,212.5,195.23,20.15,7.94,,1.69,4.99,6.51,4.69,142709.0,,,78.0,78.0,38.0,38.0,7.9,7.93,2429.0,17635.0,2509.0,17829.0,,,2.64,1.05,2.69,1.11,30542.0,31401.0,,4693.0,4151.0,8844.0,64.4,64.3,64.35,35.64,315.0,0,0,0,0,0,156.0,8844.0,64.35,5691.114,0.137737,0.140726,7.3164,51.282051,0.91455,1208.791209,,
2022-01-13,2022,1,3,269.76,184.27,75.73,9.76,7.53,2.76,1.64,4.69,6.5,4.85,149287.0,,,76.0,76.0,38.0,38.0,7.97,7.96,2631.0,17771.0,2713.0,18041.0,,,2.71,1.18,2.91,1.12,27440.0,27013.0,,4542.0,4099.0,8641.0,64.2,64.1,64.15,35.84,314.0,0,0,0,0,0,152.0,8641.0,64.15,5543.2015,0.14805,0.15038,7.372,52.631579,0.9215,1172.137819,,
2022-01-14,2022,1,4,265.14,184.78,69.42,10.94,7.86,,1.57,4.56,6.71,4.98,153026.0,,,76.0,76.0,38.0,38.0,7.95,7.95,2497.0,17819.0,2603.0,17889.0,,,2.69,1.09,2.86,1.15,29816.0,30381.0,,5112.0,4437.0,9549.0,64.2,63.3,63.75,36.24,347.0,0,0,0,0,0,152.0,9549.0,63.75,6087.4875,0.140131,0.145508,7.5696,52.631579,0.9462,1261.493342,,
2022-01-15,2022,1,5,215.67,154.36,41.63,19.68,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,5125.0,4550.0,9675.0,,,,99.99,326.0,0,0,0,0,0,152.0,9675.0,,,,,,52.631579,,,,
2022-01-16,2022,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,76.0,76.0,,,,,,,,,,,,,,,,,,4864.0,4343.0,9207.0,,,,,361.0,0,0,0,0,0,152.0,9207.0,,,,,,52.631579,,,,
