date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2022-01-17,2022,1,0,359.58,180.48,157.93,21.17,7.91,,1.81,4.6,6.72,4.97,145832.0,5674.0,,76.0,76.0,38.1,38.0,7.9,7.9,2419.0,17765.0,2615.0,17824.0,,,2.63,0.99,2.83,1.21,31057.0,32703.0,5260.0,5003.0,4375.0,9378.0,63.2,63.3,,,446.0,0,0,0,0,0,152.0,9378.0,63.25,5931.585,0.136167,0.146712,7.5544,52.631579,0.9443,1241.395743,,
2022-01-18,2022,1,1,415.06,235.87,170.6,8.59,7.72,,1.82,4.3,7.43,5.68,171437.0,,,76.0,76.0,38.1,38.0,7.91,7.92,2573.0,17848.0,2569.0,17915.0,,,2.64,1.15,2.68,1.03,26367.0,26951.0,,5331.0,4720.0,10051.0,62.9,62.8,62.85,37.14,357.0,0,0,0,0,0,152.0,10051.0,62.85,6317.0535,0.144162,0.143399,8.6336,52.631579,1.0792,1164.172535,,
2022-01-19,2022,1,2,203.33,184.97,0.0,18.36,7.46,3.6,2.12,4.42,7.11,5.31,140792.0,,,76.0,76.0,38.0,38.0,7.89,7.9,2719.0,17388.0,2537.0,17519.0,,,2.63,1.18,2.59,0.85,29787.0,39162.0,,5093.0,4499.0,9592.0,62.5,62.6,62.55,37.44,406.0,0,0,0,0,0,152.0,9592.0,62.55,5999.796,0.156372,0.144814,8.0712,52.631579,1.0089,1188.423035,,
2022-01-20,2022,1,3,235.33,158.22,65.41,11.7,7.44,,2.09,4.34,7.11,5.34,148749.0,,,76.0,76.0,38.0,38.0,7.89,7.89,2661.0,17619.0,2470.0,17470.0,,,2.61,1.18,2.63,1.1,26812.0,26887.0,,5026.0,4403.0,9429.0,62.6,62.5,62.55,37.44,312.0,0,0,0,0,0,152.0,9429.0,62.55,5897.8395,0.15103,0.141385,8.1168,52.631579,1.0146,1161.664695,,
2022-01-21,2022,1,4,377.86,185.03,180.17,12.66,7.63,,1.95,4.41,7.28,5.45,156803.0,,,74.0,74.0,38.0,38.0,7.9,7.9,2569.0,17810.0,2612.0,17662.0,,,2.64,1.14,2.71,1.11,27314.0,26841.0,,4478.0,3989.0,8467.0,62.3,62.4,62.35,37.64,309.0,0,0,0,0,0,148.0,8467.0,62.35,5279.1745,0.144245,0.147888,8.066,54.054054,1.00825,1049.714852,,
2022-01-22,2022,1,5,243.88,171.67,53.53,18.68,,,,,,,,,,74.0,74.0,,,,,,,,,,,,,,,,,,3989.0,3553.0,7542.0,,,,99.99,307.0,0,0,0,0,0,148.0,7542.0,,,,,,54.054054,,,,
2022-01-23,2022,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,74.0,74.0,,,,,,,,,,,,,,,,,,3643.0,3179.0,6822.0,,,,,316.0,0,0,0,0,0,148.0,6822.0,,,,,,54.054054,,,,
2022-01-24,2022,1,0,223.77,161.32,39.12,23.33,7.79,,1.23,5.05,5.44,3.91,117353.0,5012.0,,74.0,74.0,38.0,38.0,7.92,7.92,2446.0,17949.0,2538.0,17835.0,,,2.52,1.18,2.47,1.02,25067.0,25223.0,5313.0,3437.0,3054.0,6491.0,63.3,63.2,,,388.0,0,0,0,0,0,148.0,6491.0,63.25,4105.5575,0.136275,0.142304,5.7868,54.054054,0.72335,1121.690744,,
2022-01-25,2022,1,1,358.95,257.93,90.91,10.11,7.87,2.42,1.13,5.08,5.41,3.8,116098.0,,,78.0,78.0,38.0,38.0,7.9,7.9,2539.0,18162.0,2609.0,17796.0,,,2.56,1.16,2.53,1.1,35709.0,32523.0,,3451.0,3075.0,6526.0,63.5,63.4,63.45,36.54,320.0,0,0,0,0,0,156.0,6526.0,63.45,4140.747,0.139797,0.146606,5.928,51.282051,0.741,1100.877193,,
2022-01-26,2022,1,2,342.33,185.34,138.14,18.85,7.91,,1.32,4.82,5.66,4.06,132705.0,,,80.0,80.0,38.0,38.0,7.93,7.93,2419.0,18319.0,2486.0,18037.0,,,2.54,1.09,2.57,1.03,32832.0,32010.0,,3801.0,3357.0,7158.0,63.3,63.2,63.25,36.74,302.0,0,0,0,0,0,160.0,7158.0,63.25,4527.435,0.132049,0.137828,6.496,50.0,0.812,1101.908867,,
2022-01-27,2022,1,3,355.28,211.6,129.45,14.23,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,3949.0,3464.0,7413.0,,,,99.99,493.0,0,0,0,0,0,160.0,7413.0,,,,,,50.0,,,,
2022-01-28,2022,1,4,276.83,185.03,78.0,13.8,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,4042.0,3546.0,7588.0,,,,99.99,315.0,0,0,0,0,0,160.0,7588.0,,,,,,50.0,,,,
2022-01-29,2022,1,5,257.72,153.56,83.43,20.73,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,3847.0,3350.0,7197.0,,,,99.99,404.0,0,0,0,0,0,160.0,7197.0,,,,,,50.0,,,,
2022-01-30,2022,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,80.0,80.0,,,,,,,,,,,,,,,,,,3649.0,3335.0,6984.0,,,,,258.0,0,0,0,0,0,160.0,6984.0,,,,,,50.0,,,,
2022-01-31,2022,1,0,174.09,129.79,0.0,44.3,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,3870.0,3420.0,7290.0,,,,,208.0,0,0,0,0,0,164.0,7290.0,,,,,,48.780488,,,,
2022-02-01,2022,2,1,0.0,0.0,0.0,0.0,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,3849.0,3379.0,7228.0,,,,99.99,215.0,0,0,0,0,0,164.0,7228.0,,,,,,48.780488,,,,
2022-02-02,2022,2,2,80.67,80.67,0.0,0.0,,,,,,,,,,82.0,82.0,,,,,,,,,,,,,,,,,,3969.0,3524.0,7493.0,,,,99.99,198.0,0,0,0,0,0,164.0,7493.0,,,,,,48.780488,,,,
2022-02-03,2022,2,3,297.94,212.25,65.18,20.51,7.9,,1.7,4.59,6.24,4.46,253392.0,11139.0,,82.0,82.0,38.0,38.0,7.89,7.9,2573.0,17969.0,2639.0,18129.0,,,2.66,1.1,2.75,1.03,27650.0,25840.0,5334.0,4021.0,3558.0,7579.0,63.1,62.9,63.0,36.99,271.0,0,0,0,0,0,164.0,7579.0,63.0,4774.77,0.143191,0.145568,7.3144,48.780488,0.9143,1036.175216,,
2022-02-04,2022,2,4,381.69,185.27,181.61,14.81,7.99,2.72,1.24,4.56,6.13,4.51,140585.0,5298.0,,84.0,84.0,38.0,38.0,7.9,7.91,2639.0,17825.0,2743.0,17959.0,,,2.79,1.2,2.87,1.13,31692.0,32056.0,5090.0,4143.0,3693.0,7836.0,62.9,62.7,62.8,37.19,226.0,0,0,0,0,0,168.0,7836.0,62.8,4921.008,0.14805,0.152737,7.5768,47.619048,0.9471,1034.209693,,
2022-02-05,2022,2,5,128.32,51.4,57.25,19.67,,,,,,,,,,86.0,86.0,,,,,,,,,,,,,,,,,,4414.0,3906.0,8320.0,,,,99.99,234.0,0,0,0,0,0,172.0,8320.0,,,,,,46.511628,,,,
2022-02-06,2022,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,4681.0,3928.0,8609.0,,,,,273.0,0,0,0,0,0,176.0,8609.0,,,,,,45.454545,,,,
2022-02-07,2022,2,0,222.54,162.6,39.01,20.93,7.74,3.04,1.41,4.48,6.56,4.8,156719.0,5196.0,2473.0,90.0,90.0,38.0,38.0,7.91,7.9,2499.0,18136.0,2436.0,18043.0,3947.0,4761.0,2.52,0.99,2.62,0.83,26582.0,29410.0,5070.0,4872.0,4188.0,9060.0,62.2,62.3,,,208.0,0,0,0,0,0,180.0,9060.0,62.25,5639.85,0.137792,0.135011,8.64,44.444444,1.08,1048.611111,395.04069,466.727556
2022-02-08,2022,2,1,257.99,157.43,89.64,10.92,7.58,,1.98,4.52,6.45,4.6,167737.0,,,90.0,90.0,38.0,38.0,7.9,7.89,2648.0,17953.0,2619.0,18109.0,,,2.46,1.1,2.57,0.93,32677.0,64012.0,,4883.0,4332.0,9215.0,62.0,62.1,62.05,37.94,511.0,0,0,0,0,0,180.0,9215.0,62.05,5717.9075,0.147496,0.144624,8.28,44.444444,1.035,1112.922705,,
2022-02-09,2022,2,2,306.88,80.28,205.33,21.27,7.85,,1.68,4.46,6.52,4.71,159550.0,,,90.0,90.0,38.0,38.0,7.89,7.88,2589.0,18040.0,2669.0,17849.0,,,2.51,1.14,2.61,1.08,34053.0,32965.0,,5128.0,4496.0,9624.0,62.2,62.1,62.15,37.84,282.0,0,0,0,0,0,180.0,9624.0,62.15,5981.316,0.143514,0.149532,8.478,44.444444,1.05975,1135.17339,,
2022-02-10,2022,2,3,194.79,106.05,77.13,11.61,7.66,2.21,1.3,4.42,6.47,4.8,149523.0,,,90.0,90.0,38.0,38.0,7.91,7.9,2460.0,18209.0,2734.0,18074.0,,,2.59,1.07,2.74,1.11,31258.0,33659.0,,4930.0,4355.0,9285.0,61.8,61.9,61.85,38.14,161.0,0,0,0,0,0,180.0,9285.0,61.85,5742.7725,0.135098,0.151267,8.64,44.444444,1.08,1074.652778,,
2022-02-11,2022,2,4,142.09,129.85,0.0,12.24,7.75,,1.31,4.38,6.51,4.72,153082.0,,,90.0,90.0,38.0,38.0,7.92,7.91,2644.0,18099.0,2690.0,18464.0,,,2.61,1.09,2.69,1.08,32496.0,34087.0,,4816.0,4248.0,9064.0,61.9,62.0,,,314.0,0,0,0,0,0,180.0,9064.0,61.95,5615.148,0.146085,0.145689,8.496,44.444444,1.062,1066.854991,,
2022-02-12,2022,2,5,162.3,52.57,88.2,21.53,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4904.0,4328.0,9232.0,,,,,278.0,0,0,0,0,0,180.0,9232.0,,,,,,44.444444,,,,
2022-02-13,2022,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4754.0,4074.0,8828.0,,,,,232.0,0,0,0,0,0,180.0,8828.0,,,,,,44.444444,,,,
2022-02-14,2022,2,0,264.75,109.19,133.68,21.88,7.91,,1.14,4.43,6.23,4.64,131237.0,5592.0,2697.0,90.0,90.0,38.0,38.0,7.9,7.89,2519.0,17869.0,2634.0,18072.0,4279.0,4741.0,2.64,0.89,2.5,0.94,25856.0,28169.0,5631.0,4636.0,4098.0,8734.0,61.7,61.8,,,279.0,0,0,0,0,0,180.0,8734.0,61.75,5393.245,0.14097,0.14575,8.352,44.444444,1.044,1045.737548,419.476415,455.203312
2022-02-15,2022,2,1,253.11,158.59,83.51,11.01,7.74,,1.79,4.59,5.97,4.36,132075.0,,,90.0,90.0,38.0,38.0,7.92,7.91,2439.0,18163.0,2484.0,17939.0,,,2.59,1.07,2.32,0.94,26565.0,31371.0,,4395.0,3854.0,8249.0,62.1,62.2,62.15,37.84,279.0,0,0,0,0,0,180.0,8249.0,62.15,5126.7535,0.134284,0.138469,7.848,44.444444,0.981,1051.095821,,
2022-02-16,2022,2,2,111.23,52.86,38.74,19.63,7.59,4.36,2.7,4.46,5.99,4.45,129206.0,,,88.0,89.0,38.0,38.0,7.94,7.93,2576.0,18230.0,2399.0,18082.0,,,2.79,1.12,2.12,1.03,28756.0,32415.0,,4524.0,3973.0,8497.0,62.3,62.4,62.35,37.64,321.0,0,0,0,0,0,177.0,8497.0,62.35,5297.8795,0.141306,0.132673,7.8765,45.19774,0.984562,1078.778645,,
2022-02-17,2022,2,3,179.64,105.67,65.26,8.71,7.86,,1.46,4.54,6.21,4.47,101747.0,,,90.0,90.0,38.0,38.0,7.99,7.98,2389.0,18170.0,2419.0,18296.0,,,2.29,0.91,2.63,0.96,30214.0,27334.0,,4573.0,3963.0,8536.0,62.7,62.9,62.8,37.19,208.0,0,0,0,0,0,180.0,8536.0,62.8,5360.608,0.13148,0.132215,8.046,44.444444,1.00575,1060.899826,,
2022-02-18,2022,2,4,226.34,79.64,134.6,12.1,7.88,,1.75,4.76,5.9,4.47,106129.0,,,90.0,90.0,38.0,38.0,7.98,7.97,2439.0,17903.0,2324.0,17819.0,,,2.61,1.18,2.68,1.13,28776.0,26333.0,,4429.0,3845.0,8274.0,62.6,62.7,62.65,37.34,297.0,0,0,0,0,0,180.0,8274.0,62.65,5183.661,0.136234,0.130423,8.046,44.444444,1.00575,1028.337062,,
2022-02-19,2022,2,5,199.76,77.39,104.31,18.06,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4385.0,3782.0,8167.0,,,,,346.0,0,0,0,0,0,180.0,8167.0,,,,,,44.444444,,,,
2022-02-20,2022,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4088.0,3536.0,7624.0,,,,,291.0,0,0,0,0,0,180.0,7624.0,,,,,,44.444444,,,,
2022-02-21,2022,2,0,188.87,82.33,84.99,21.55,7.69,,1.54,4.87,6.11,4.32,109222.0,4798.0,,90.0,90.0,38.0,38.0,8.04,8.04,2319.0,18136.0,2389.0,18004.0,,,2.62,1.08,2.57,0.87,23816.0,24976.0,4617.0,4294.0,3719.0,8013.0,63.1,63.3,,,315.0,0,0,0,0,0,180.0,8013.0,63.2,5064.216,0.127867,0.132693,7.776,44.444444,0.972,1030.478395,,
2022-02-22,2022,2,1,283.18,158.06,114.93,10.19,7.63,3.19,1.84,4.82,6.2,4.37,93696.0,,,90.0,90.0,38.0,38.0,8.02,8.02,2384.0,18659.0,2460.0,18289.0,,,2.52,0.98,2.34,0.95,30275.0,28525.0,,4443.0,3855.0,8298.0,63.2,63.2,,,283.0,0,0,0,0,0,180.0,8298.0,63.2,5244.336,0.127767,0.134507,7.866,44.444444,0.98325,1054.919908,,
2022-02-23,2022,2,2,152.33,0.0,135.64,16.69,7.78,,1.54,4.74,6.34,4.59,97519.0,,,90.0,90.0,38.0,38.0,8.0,8.01,2475.0,18349.0,2340.0,18069.0,,,2.44,1.09,2.61,1.14,22238.0,25094.0,,4603.0,3904.0,8507.0,62.5,62.7,62.6,37.39,311.0,0,0,0,0,0,180.0,8507.0,62.6,5325.382,0.134885,0.129504,8.262,44.444444,1.03275,1029.653837,,
2022-02-24,2022,2,3,289.98,130.54,147.3,12.14,7.76,,1.72,5.01,5.77,4.51,101036.0,,,90.0,90.0,38.0,38.0,8.01,8.01,2374.0,18179.0,2287.0,18109.0,,,2.45,1.19,2.51,1.13,26596.0,20582.0,,4350.0,3751.0,8101.0,62.8,62.9,62.85,37.14,432.0,0,0,0,0,0,180.0,8101.0,62.85,5091.4785,0.13059,0.126291,8.118,44.444444,1.01475,997.905888,,
2022-02-25,2022,2,4,93.72,80.76,0.0,12.96,7.48,3.05,1.84,4.8,5.88,4.27,110217.0,,,90.0,90.0,38.0,38.0,8.02,8.02,2460.0,18420.0,2294.0,18289.0,,,2.55,1.1,2.54,0.96,25893.0,23614.0,,4450.0,3896.0,8346.0,62.6,62.6,62.6,37.39,308.0,0,0,0,0,0,180.0,8346.0,62.6,5224.596,0.13355,0.125431,7.686,44.444444,0.96075,1085.870414,,
2022-02-26,2022,2,5,231.83,103.83,109.12,18.88,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4529.0,3876.0,8405.0,,,,99.99,317.0,0,0,0,0,0,180.0,8405.0,,,,,,44.444444,,,,
2022-02-27,2022,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4600.0,3894.0,8494.0,,,,99.99,374.0,0,0,0,0,0,180.0,8494.0,,,,,,44.444444,,,,
2022-02-28,2022,2,0,227.5,136.45,70.47,20.58,7.66,3.08,1.76,4.64,5.96,4.24,108086.0,4525.0,,90.0,90.0,38.0,38.0,8.02,7.99,2465.0,18119.0,2418.0,18059.0,,,2.53,1.08,2.59,0.94,24796.0,24825.0,5144.0,4621.0,3957.0,8578.0,62.4,62.4,62.4,37.59,391.0,0,0,0,0,0,180.0,8578.0,62.4,5352.672,0.136045,0.133894,7.632,44.444444,0.954,1123.951782,,
2022-03-01,2022,3,1,288.28,130.22,146.35,11.71,8.1,3.16,1.65,4.66,6.21,4.51,113787.0,,,90.0,90.0,38.0,38.0,8.03,8.02,2399.0,18310.0,2326.0,18182.0,,,2.43,0.89,2.55,0.96,23193.0,26656.0,,4809.0,4048.0,8857.0,62.0,61.9,,,205.0,0,0,0,0,0,180.0,8857.0,61.95,5486.9115,0.131021,0.127929,8.118,44.444444,1.01475,1091.032274,,
2022-03-02,2022,3,2,136.63,53.83,66.68,16.12,7.43,,2.21,4.69,6.14,4.52,125639.0,,,90.0,90.0,38.0,38.0,8.03,8.01,2448.0,18189.0,2286.0,18209.0,,,2.62,1.05,2.44,0.95,24709.0,27554.0,,4729.0,4029.0,8758.0,62.1,62.2,62.15,37.84,61.0,0,0,0,0,0,180.0,8758.0,62.15,5443.097,0.134587,0.125542,8.136,44.444444,1.017,1076.450344,,
2022-03-03,2022,3,3,180.6,79.15,88.56,12.89,7.75,,1.52,4.72,6.26,4.56,122836.0,,,90.0,90.0,38.0,38.0,8.04,8.02,2390.0,18419.0,2469.0,18139.0,,,2.58,1.05,2.52,0.99,25306.0,26375.0,,4835.0,4134.0,8969.0,62.3,62.1,62.2,37.79,244.0,0,0,0,0,0,180.0,8969.0,62.2,5578.718,0.129757,0.136116,8.208,44.444444,1.026,1092.714425,,
2022-03-04,2022,3,4,209.25,106.89,89.18,13.18,7.84,3.35,2.08,4.66,6.39,4.71,127762.0,,,90.0,90.0,38.0,38.0,8.02,8.0,2439.0,18439.0,2383.0,18050.0,,,2.64,1.08,2.62,1.04,27709.0,30865.0,,4793.0,4099.0,8892.0,62.1,62.3,62.2,37.79,316.0,0,0,0,0,0,180.0,8892.0,62.2,5530.824,0.132274,0.132022,8.478,44.444444,1.05975,1048.832272,,
2022-03-05,2022,3,5,155.3,79.18,57.08,19.04,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4570.0,3904.0,8474.0,,,,99.99,285.0,0,0,0,0,0,180.0,8474.0,,,,,,44.444444,,,,
2022-03-06,2022,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4772.0,4070.0,8842.0,,,,,288.0,0,0,0,0,0,180.0,8842.0,,,,,,44.444444,,,,
2022-03-07,2022,3,0,163.1,104.92,38.25,19.93,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5006.0,4352.0,9358.0,62.2,62.3,,,302.0,0,0,0,0,0,180.0,9358.0,62.25,5825.355,,,,44.444444,,,,
2022-03-08,2022,3,1,227.41,126.91,91.43,9.07,7.81,,1.94,4.69,6.33,4.8,116827.0,5719.0,,90.0,90.0,38.1,38.0,7.93,7.95,2269.0,17939.0,2485.0,17819.0,,,2.48,1.11,2.54,1.14,22530.0,26426.0,4720.0,4841.0,4154.0,8995.0,62.9,62.8,62.85,37.14,186.0,0,0,0,0,0,180.0,8995.0,62.85,5653.3575,0.126484,0.139458,8.64,44.444444,1.08,1041.087963,,
2022-03-09,2022,3,2,250.1,54.06,178.92,17.12,7.79,,1.83,4.72,6.51,4.87,132448.0,,,87.0,87.0,38.1,38.0,8.0,7.99,2450.0,17839.0,2547.0,17860.0,,,2.56,1.1,2.35,0.95,26051.0,26764.0,,4803.0,4119.0,8922.0,62.7,62.6,62.65,37.34,316.0,0,0,0,0,0,174.0,8922.0,62.65,5589.633,0.13734,0.142609,8.4738,45.977011,1.059225,1052.892445,,
2022-03-10,2022,3,3,145.24,53.84,77.06,14.34,7.48,3.82,2.42,4.76,6.58,4.86,123223.0,,,84.0,84.0,38.1,38.0,8.01,8.0,2488.0,17860.0,2648.0,17969.0,,,2.65,1.19,2.43,1.04,33713.0,33571.0,,4603.0,4001.0,8604.0,62.3,62.4,62.35,37.64,312.0,0,0,0,0,0,168.0,8604.0,62.35,5364.594,0.139306,0.147365,8.1648,47.619048,1.0206,1053.791887,,
2022-03-11,2022,3,4,146.9,133.72,0.0,13.18,7.81,,1.96,4.72,6.64,4.91,129152.0,,,81.0,81.0,38.1,38.0,8.02,8.01,2386.0,17919.0,2570.0,18219.0,,,2.58,1.12,2.49,1.08,31493.0,30944.0,,4288.0,3794.0,8082.0,62.3,62.2,62.25,37.74,297.0,0,0,0,0,0,162.0,8082.0,62.25,5031.045,0.133155,0.141062,7.9542,49.382716,0.994275,1016.066983,,
2022-03-12,2022,3,5,235.5,81.12,136.87,17.51,,,,,,,,,,78.0,78.0,,,,,,,,,,,,,,,,,,4182.0,3617.0,7799.0,,,,99.99,311.0,0,0,0,0,0,156.0,7799.0,,,,,,51.282051,,,,
2022-03-13,2022,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,75.0,75.0,,,,,,,,,,,,,,,,,,4055.0,3409.0,7464.0,,,,,227.0,0,0,0,0,0,150.0,7464.0,,,,,,53.333333,,,,
2022-03-14,2022,3,0,283.52,107.78,155.81,19.93,8.09,,1.75,4.77,6.21,4.76,108386.0,5190.0,,72.0,72.0,38.1,38.0,8.01,8.02,2345.0,18160.0,2446.0,17969.0,,,2.42,1.18,2.43,1.14,24458.0,26336.0,5517.0,3783.0,3283.0,7066.0,62.1,62.3,,,249.0,0,0,0,0,0,144.0,7066.0,62.2,4395.052,0.12913,0.136123,6.8544,55.555556,0.8568,1030.870682,,
2022-03-15,2022,3,1,247.61,160.13,76.93,10.55,7.69,,1.83,4.69,6.05,4.42,115704.0,,,72.0,72.0,38.1,38.0,8.03,8.03,2468.0,17839.0,2361.0,17919.0,,,2.31,0.98,2.47,1.15,30470.0,34015.0,,3796.0,3140.0,6936.0,62.0,62.1,62.05,37.94,213.0,0,0,0,0,0,144.0,6936.0,62.05,4303.788,0.138349,0.13176,6.3648,55.555556,0.7956,1089.74359,,
2022-03-16,2022,3,2,121.37,104.89,0.0,16.48,7.91,3.15,2.03,4.51,6.53,5.0,119701.0,,,72.0,72.0,38.1,38.0,8.05,8.04,2362.0,18269.0,2561.0,18110.0,,,2.65,1.24,2.47,1.11,23258.0,30241.0,,4077.0,3499.0,7576.0,61.8,61.7,61.75,38.24,316.0,0,0,0,0,0,144.0,7576.0,61.75,4678.18,0.12929,0.141414,7.2,55.555556,0.9,1052.222222,,
2022-03-17,2022,3,3,183.5,81.79,88.3,13.41,8.16,,1.87,4.51,6.48,4.85,139994.0,,,72.0,72.0,38.1,38.0,8.0,7.99,2514.0,18030.0,2435.0,17940.0,,,2.72,1.28,2.72,1.15,32106.0,29226.0,,3884.0,3338.0,7222.0,62.4,62.5,62.45,37.54,126.0,0,0,0,0,0,144.0,7222.0,62.45,4510.139,0.139434,0.13573,6.984,55.555556,0.873,1034.077892,,
2022-03-18,2022,3,4,302.25,109.61,179.01,13.63,7.96,,7.75,4.58,6.39,4.66,128605.0,,,72.0,72.0,38.1,38.0,8.01,8.0,2357.0,18279.0,2634.0,18119.0,,,2.69,1.19,2.58,1.14,30646.0,31794.0,,3635.0,3175.0,6810.0,62.2,62.4,,,267.0,0,0,0,0,0,144.0,6810.0,62.3,4242.63,0.128946,0.145372,6.7104,55.555556,0.8388,1014.842632,,
2022-03-19,2022,3,5,179.48,104.3,58.06,17.12,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3711.0,3332.0,7043.0,,,,99.99,254.0,0,0,0,0,0,144.0,7043.0,,,,,,55.555556,,,,
2022-03-20,2022,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3875.0,3225.0,7100.0,,,,,250.0,0,0,0,0,0,144.0,7100.0,,,,,,55.555556,,,,
2022-03-21,2022,3,0,283.25,131.26,130.62,21.37,7.48,,2.08,4.73,6.44,4.57,134567.0,5673.0,,72.0,72.0,38.1,38.0,8.05,8.05,2289.0,17969.0,2366.0,18009.0,,,2.55,1.09,2.41,0.85,20901.0,21815.0,5086.0,3903.0,3375.0,7278.0,62.6,62.6,,,153.0,0,0,0,0,0,144.0,7278.0,62.6,4556.028,0.127386,0.131379,6.5808,55.555556,0.8226,1105.944566,,
2022-03-22,2022,3,1,0.0,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4031.0,3439.0,7470.0,,,,,237.0,0,0,0,0,0,144.0,7470.0,,,,,,55.555556,,,,
2022-03-23,2022,3,2,187.91,81.06,89.32,17.53,8.03,3.12,1.82,4.75,6.64,4.93,137410.0,,,72.0,72.0,38.1,38.0,8.11,8.12,2406.0,16978.0,2644.0,17268.0,,,2.51,1.08,2.44,1.24,30209.0,25509.0,,4237.0,3569.0,7806.0,62.4,62.3,,,198.0,0,0,0,0,0,144.0,7806.0,62.35,4867.041,0.141713,0.153116,7.0992,55.555556,0.8874,1099.560514,,
2022-03-24,2022,3,3,170.8,81.31,75.46,14.03,8.03,,1.46,4.87,6.56,4.96,139200.0,,,72.0,72.0,38.0,38.14,8.12,8.14,3029.0,17569.0,2866.0,17769.0,,,2.47,1.15,2.73,1.21,30187.0,26531.0,,3832.0,3392.0,7224.0,62.3,62.4,,,182.0,0,0,0,0,0,144.0,7224.0,62.35,4504.164,0.172406,0.161292,7.1424,55.555556,0.8928,1011.424731,,
2022-03-25,2022,3,4,169.85,133.06,23.38,13.41,7.75,,2.41,4.76,6.92,5.14,141464.0,,,72.0,72.0,38.0,38.1,8.11,8.1,3017.0,17328.0,2742.0,17668.0,,,2.6,1.17,2.75,1.03,31942.0,25480.0,,3984.0,3435.0,7419.0,62.1,62.2,62.15,37.84,214.0,0,0,0,0,0,144.0,7419.0,62.15,4610.9085,0.174111,0.155196,7.4016,55.555556,0.9252,1002.350843,,
2022-03-26,2022,3,5,220.67,108.27,91.7,20.7,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,4099.0,3495.0,7594.0,,,,99.99,198.0,0,0,0,0,0,144.0,7594.0,,,,,,55.555556,,,,
2022-03-27,2022,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,72.0,72.0,,,,,,,,,,,,,,,,,,3879.0,3348.0,7227.0,,,,,235.0,0,0,0,0,0,144.0,7227.0,,,,,,55.555556,,,,
2022-03-28,2022,3,0,308.13,105.41,181.13,21.59,7.77,,2.2,4.88,5.88,4.16,114639.0,4937.0,,72.0,72.0,38.0,38.1,8.05,8.04,2848.0,17619.0,2490.0,17768.0,,,2.52,1.08,2.33,0.76,30613.0,21804.0,5201.0,3719.0,3220.0,6939.0,63.0,63.1,,,264.0,0,0,0,0,0,144.0,6939.0,63.05,4375.0395,0.161644,0.14014,5.9904,55.555556,0.7488,1158.353365,,
2022-03-29,2022,3,1,223.47,157.06,56.66,9.75,7.66,3.46,2.14,4.91,5.78,4.18,123181.0,,,72.0,72.0,38.0,38.0,8.04,8.04,2769.0,17435.0,2413.0,17669.0,,,2.59,1.17,2.69,1.13,31155.0,28524.0,,3881.0,3284.0,7165.0,63.1,63.3,63.2,36.79,246.0,0,0,0,0,0,144.0,7165.0,63.2,4528.28,0.158818,0.136567,6.0192,55.555556,0.7524,1190.357523,,
2022-03-30,2022,3,2,195.0,135.03,42.26,17.71,7.72,,2.14,4.84,5.89,4.26,111367.0,,,74.0,74.0,38.0,38.1,8.04,8.05,2848.0,17379.0,2396.0,17898.0,,,2.52,1.08,2.55,1.05,28146.0,27611.0,,4081.0,3532.0,7613.0,63.3,63.2,,,225.0,0,0,0,0,0,148.0,7613.0,63.25,4815.2225,0.163876,0.13387,6.3048,54.054054,0.7881,1207.492704,,
2022-03-31,2022,3,3,151.76,53.89,83.45,14.42,7.54,,2.65,4.81,5.81,4.26,124384.0,,,79.0,80.0,38.0,38.1,8.04,8.05,3049.0,17538.0,2631.0,17998.0,,,2.53,1.18,2.61,1.15,27956.0,25406.0,,4364.0,3772.0,8136.0,62.8,62.9,62.85,37.14,285.0,0,0,0,0,0,159.0,8136.0,62.85,5113.476,0.173851,0.146183,6.7734,50.314465,0.846675,1201.16928,,
2022-04-01,2022,4,4,281.25,133.97,134.56,12.72,7.94,4.21,2.84,4.78,5.91,4.29,129345.0,,,84.0,84.0,38.0,38.1,8.05,8.05,2798.0,17628.0,2438.0,17798.0,,,2.56,1.12,2.64,1.16,28427.0,27765.0,,4608.0,3967.0,8575.0,62.9,63.1,,,313.0,0,0,0,0,0,168.0,8575.0,63.0,5402.25,0.158725,0.136982,7.2072,47.619048,0.9009,1189.78244,,
2022-04-02,2022,4,5,158.5,81.7,57.32,19.48,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4660.0,4056.0,8716.0,,,,99.99,311.0,0,0,0,0,0,168.0,8716.0,,,,,,47.619048,,,,
2022-04-03,2022,4,6,46.31,0.0,46.31,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4504.0,3856.0,8360.0,,,,,260.0,0,0,0,0,0,168.0,8360.0,,,,,,47.619048,,,,
2022-04-04,2022,4,0,219.82,160.03,38.62,21.17,,,,,,,,,,87.0,87.0,,,,,,,,,,,,,,,,,,4744.0,4155.0,8899.0,,,,,274.0,0,0,0,0,0,174.0,8899.0,,,,,,45.977011,,,,
2022-04-05,2022,4,1,287.38,183.32,91.45,12.61,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5217.0,4538.0,9755.0,,,,99.99,267.0,0,0,0,0,0,180.0,9755.0,,,,,,44.444444,,,,
2022-04-06,2022,4,2,280.86,80.68,181.47,18.71,7.74,,3.19,4.75,6.18,4.48,123738.0,5327.0,,90.0,90.0,38.0,38.0,8.08,8.08,2865.0,18019.0,3042.0,18118.0,,,2.64,1.24,2.61,1.32,21627.0,28064.0,5482.0,5402.0,4582.0,9984.0,62.8,63.0,62.9,37.09,314.0,0,0,0,0,0,180.0,9984.0,62.9,6279.936,0.158999,0.167899,8.064,44.444444,1.008,1238.095238,,
2022-04-07,2022,4,3,195.76,105.23,77.0,13.53,7.75,2.76,1.83,4.74,6.3,4.45,129269.0,,,90.0,90.0,38.0,38.0,8.08,8.09,2658.0,17809.0,2949.0,18048.0,,,2.51,1.08,2.53,1.14,27610.0,31110.0,,5534.0,4727.0,10261.0,62.6,62.9,62.75,37.24,326.0,0,0,0,0,0,180.0,10261.0,62.75,6438.7775,0.14925,0.163398,8.01,44.444444,1.00125,1281.02372,,
2022-04-08,2022,4,4,147.21,133.65,0.0,13.56,7.88,,1.9,4.7,6.48,4.57,138880.0,5173.0,,90.0,90.0,37.7,38.0,8.07,8.08,2739.0,17939.0,2689.0,18038.0,,,2.62,1.08,2.69,1.04,31467.0,27125.0,5199.0,5555.0,4748.0,10303.0,63.0,63.2,63.1,36.89,321.0,0,0,0,0,0,180.0,10303.0,63.1,6501.193,0.152684,0.149074,8.226,44.444444,1.02825,1252.492098,,
2022-04-09,2022,4,5,221.03,109.4,91.34,20.29,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5561.0,4854.0,10415.0,,,,99.99,311.0,0,0,0,0,0,180.0,10415.0,,,,,,44.444444,,,,
2022-04-10,2022,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5485.0,4732.0,10217.0,,,,,312.0,0,0,0,0,0,180.0,10217.0,,,,,,44.444444,,,,
2022-04-11,2022,4,0,342.92,187.66,131.93,23.33,7.88,3.56,1.9,4.7,6.48,4.57,138880.0,5173.0,,90.0,90.0,37.7,38.0,8.07,8.08,2739.0,17939.0,2689.0,18038.0,,,2.62,1.08,2.69,1.04,31467.0,27125.0,5199.0,5403.0,4712.0,10115.0,63.0,63.2,,,312.0,0,0,0,0,0,180.0,10115.0,63.1,6382.565,0.152684,0.149074,8.226,44.444444,1.02825,1229.637734,,
2022-04-12,2022,4,1,276.43,185.08,77.56,13.79,7.69,,1.81,4.65,6.56,4.71,132470.0,,,90.0,90.0,37.7,38.0,8.06,8.06,2818.0,17768.0,2734.0,18629.0,,,2.6,1.1,2.59,1.09,30351.0,29318.0,,5764.0,4879.0,10643.0,62.9,63.1,63.0,36.99,316.0,0,0,0,0,0,180.0,10643.0,63.0,6705.09,0.1586,0.14676,8.478,44.444444,1.05975,1255.366832,,
2022-04-13,2022,4,2,148.6,134.54,0.0,14.06,7.54,,1.72,4.47,7.2,5.22,137360.0,,,93.0,93.0,37.9,38.1,8.07,8.06,2995.0,17839.0,2849.0,18148.0,,,2.67,0.97,2.71,1.05,25503.0,24454.0,,6100.0,5216.0,11316.0,62.2,62.3,62.25,37.74,316.0,0,0,0,0,0,186.0,11316.0,62.25,7044.21,0.167891,0.156987,9.7092,43.010753,1.21365,1165.492523,,
2022-04-14,2022,4,3,282.66,133.9,130.36,18.4,7.63,2.45,1.52,4.33,7.27,5.39,159517.0,,,96.0,96.0,37.9,38.1,8.0,8.02,3069.0,18040.0,2939.0,17849.0,,,2.43,1.18,2.53,1.05,22536.0,22530.0,,6552.0,5605.0,12157.0,61.7,61.7,61.7,38.29,315.0,0,0,0,0,0,192.0,12157.0,61.7,7500.869,0.170122,0.164659,10.3488,41.666667,1.2936,1174.725572,,
2022-04-15,2022,4,4,337.26,189.02,135.0,13.24,7.72,,2.1,4.13,7.43,5.63,162014.0,,,96.0,96.0,38.1,38.1,7.85,7.85,3115.0,17629.0,2980.0,18049.0,,,2.49,1.07,2.59,1.03,24755.0,29739.0,,6599.0,5735.0,12334.0,62.1,62.0,62.05,37.94,315.0,0,0,0,0,0,192.0,12334.0,62.05,7653.247,0.176697,0.165106,10.8096,41.666667,1.3512,1141.022795,,
2022-04-16,2022,4,5,215.12,138.76,56.18,20.18,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6578.0,5692.0,12270.0,,,,99.99,316.0,0,0,0,0,0,192.0,12270.0,,,,,,41.666667,,,,
2022-04-17,2022,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,6539.0,5694.0,12233.0,,,,,315.0,0,0,0,0,0,192.0,12233.0,,,,,,41.666667,,,,
2022-04-18,2022,4,0,246.68,185.58,38.77,22.33,7.36,,2.29,4.14,7.4,5.76,158113.0,5692.0,,96.0,96.0,38.0,38.0,7.78,7.78,3319.0,17425.0,3248.0,17589.0,,,2.73,1.34,2.59,1.22,24394.0,33799.0,5538.0,6653.0,5792.0,12445.0,62.1,62.3,,,243.0,0,0,0,0,0,192.0,12445.0,62.2,7740.79,0.190473,0.184661,11.0592,41.666667,1.3824,1125.307436,,
2022-04-19,2022,4,1,282.38,182.53,89.29,10.56,7.38,,1.42,4.12,7.35,5.73,149601.0,,,92.0,92.0,38.0,38.0,7.71,7.71,3648.0,17290.0,3319.0,17449.0,,,2.8,1.21,2.95,1.22,26934.0,31757.0,,6483.0,5563.0,12046.0,62.3,62.5,62.4,37.59,339.0,0,0,0,0,0,184.0,12046.0,62.4,7516.704,0.210989,0.190211,10.5432,43.478261,1.3179,1142.53737,,
2022-04-20,2022,4,2,282.25,80.13,183.55,18.57,7.61,2.92,1.62,4.13,7.59,5.62,148075.0,,,84.0,84.0,38.0,38.0,7.79,7.8,3269.0,17529.0,3158.0,17539.0,,,2.5,1.07,2.62,1.04,24756.0,27729.0,,6021.0,5171.0,11192.0,62.5,62.7,62.6,37.39,339.0,0,0,0,0,0,168.0,11192.0,62.6,7006.192,0.186491,0.180056,9.4416,47.619048,1.1802,1185.392306,,
2022-04-21,2022,4,3,249.04,159.85,77.42,11.77,7.48,3.61,2.12,4.08,7.64,5.66,147295.0,,,84.0,84.0,38.0,38.0,7.77,7.78,3068.0,17695.0,2949.0,17338.0,,,2.52,1.08,2.61,0.95,20782.0,25894.0,,5983.0,5153.0,11136.0,62.2,62.3,62.25,37.74,339.0,0,0,0,0,0,168.0,11136.0,62.25,6932.16,0.173382,0.170089,9.5088,47.619048,1.1886,1171.125694,,
2022-04-22,2022,4,4,135.61,77.8,41.51,16.3,7.61,2.84,1.56,4.05,7.58,5.61,150639.0,,,84.0,84.0,38.0,38.0,7.79,7.79,3119.0,17583.0,2838.0,17469.0,,,2.56,1.11,2.59,1.06,23886.0,26150.0,,5865.0,5044.0,10909.0,62.4,62.5,62.45,37.54,333.0,0,0,0,0,0,168.0,10909.0,62.45,6812.6705,0.177387,0.162459,9.4248,47.619048,1.1781,1157.478143,,
2022-04-23,2022,4,5,145.38,53.09,71.3,20.99,,,,,,,,,,86.0,86.0,,,,,,,,,,,,,,,,,,5745.0,4970.0,10715.0,,,,99.99,336.0,0,0,0,0,0,172.0,10715.0,,,,,,46.511628,,,,
2022-04-24,2022,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,88.0,88.0,,,,,,,,,,,,,,,,,,5655.0,4889.0,10544.0,,,,,264.0,0,0,0,0,0,176.0,10544.0,,,,,,45.454545,,,,
2022-04-25,2022,4,0,298.41,184.23,91.59,22.59,7.8,3.2,1.63,4.43,6.57,4.78,160450.0,4807.0,,90.0,90.0,38.0,38.0,7.91,7.91,2879.0,17915.0,2679.0,17669.0,,,2.5,1.07,2.59,1.03,26210.0,26982.0,5076.0,5456.0,4677.0,10133.0,62.7,62.9,,,270.0,0,0,0,0,0,180.0,10133.0,62.8,6363.524,0.160703,0.151621,8.604,44.444444,1.0755,1177.708043,,
2022-04-26,2022,4,1,296.02,155.62,128.29,12.11,7.7,3.52,1.93,4.64,6.39,4.57,126155.0,,,90.0,90.0,38.0,38.0,7.93,7.93,2749.0,18052.0,2848.0,17845.0,,,2.6,1.17,2.58,0.94,30381.0,30361.0,,5303.0,4625.0,9928.0,62.6,62.7,62.65,37.34,428.0,0,0,0,0,0,180.0,9928.0,62.65,6219.892,0.152282,0.159597,8.226,44.444444,1.02825,1206.904936,,
2022-04-27,2022,4,2,168.84,107.25,38.86,22.73,7.62,3.24,1.58,4.59,6.31,4.52,140391.0,,,90.0,90.0,38.0,38.0,7.94,7.94,2669.0,17869.0,2775.0,17926.0,,,2.58,1.12,2.62,1.05,28946.0,29648.0,,5228.0,4634.0,9862.0,62.8,63.0,62.9,37.09,304.0,0,0,0,0,0,180.0,9862.0,62.9,6203.198,0.149365,0.154803,8.136,44.444444,1.017,1212.143559,,
2022-04-28,2022,4,3,230.96,132.02,89.02,9.92,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5230.0,4706.0,9936.0,,,,99.99,523.0,0,0,0,0,0,180.0,9936.0,,,,,,44.444444,,,,
2022-04-29,2022,4,4,305.89,107.3,181.71,16.88,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5331.0,4782.0,10113.0,,,,99.99,363.0,0,0,0,0,0,180.0,10113.0,,,,,,44.444444,,,,
2022-04-30,2022,4,5,156.5,79.49,56.78,20.23,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5559.0,4896.0,10455.0,,,,99.99,363.0,0,0,0,0,0,180.0,10455.0,,,,,,44.444444,,,,
2022-05-01,2022,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5486.0,4835.0,10321.0,,,,,308.0,0,0,0,0,0,180.0,10321.0,,,,,,44.444444,,,,
2022-05-02,2022,5,0,308.47,184.76,113.31,10.4,7.84,3.19,1.61,4.37,6.36,4.58,156158.0,5240.0,,90.0,90.0,38.0,38.0,7.98,7.98,2769.0,18351.0,2918.0,18045.0,,,2.61,1.11,2.64,1.18,26384.0,28649.0,5238.0,5445.0,4860.0,10305.0,63.2,63.4,,,338.0,0,0,0,0,0,180.0,10305.0,63.3,6523.065,0.150891,0.161707,8.244,44.444444,1.0305,1250.0,,
2022-05-03,2022,5,1,262.61,158.48,82.91,21.22,7.38,3.86,2.3,4.48,6.99,5.04,148674.0,,,90.0,90.0,38.0,38.0,8.01,8.01,2668.0,18119.0,2619.0,17949.0,,,2.49,1.08,2.39,0.94,24959.0,27219.0,,5498.0,4921.0,10419.0,63.1,63.2,,,340.0,0,0,0,0,0,180.0,10419.0,63.15,6579.5985,0.147249,0.145913,9.072,44.444444,1.134,1148.478836,,
2022-05-04,2022,5,2,263.8,105.95,135.41,22.44,7.44,3.81,2.54,4.5,7.26,5.42,173224.0,,,90.0,90.0,38.0,38.0,8.0,7.99,2845.0,17839.0,2779.0,17885.0,,,2.56,1.18,2.64,1.19,23782.0,27882.0,,5624.0,5067.0,10691.0,62.7,62.9,62.8,37.19,338.0,0,0,0,0,0,180.0,10691.0,62.8,6713.948,0.159482,0.155382,9.756,44.444444,1.2195,1095.838458,,
2022-05-05,2022,5,3,245.91,158.05,78.54,9.32,7.33,3.62,2.35,4.42,7.26,5.57,157118.0,,,90.0,90.0,38.0,38.0,7.95,7.95,2831.0,17619.0,2915.0,17839.0,,,2.78,1.26,2.6,1.23,24458.0,25144.0,,5715.0,5151.0,10866.0,62.8,63.0,62.9,37.09,250.0,0,0,0,0,0,180.0,10866.0,62.9,6834.714,0.160679,0.163406,10.026,44.444444,1.25325,1083.782166,,
2022-05-06,2022,5,4,165.36,107.12,41.55,16.69,7.38,2.82,1.71,4.37,7.14,5.18,148712.0,,,90.0,90.0,38.0,38.0,7.96,7.96,2695.0,17689.0,2845.0,17619.0,,,2.63,1.09,2.57,1.03,32683.0,30148.0,,5835.0,5120.0,10955.0,63.0,63.1,63.05,36.94,339.0,0,0,0,0,0,180.0,10955.0,63.05,6907.1275,0.152355,0.161473,9.324,44.444444,1.1655,1174.924925,,
2022-05-07,2022,5,5,174.84,104.84,48.08,21.92,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5914.0,5119.0,11033.0,,,,99.99,338.0,0,0,0,0,0,180.0,11033.0,,,,,,44.444444,,,,
2022-05-08,2022,5,6,27.21,27.21,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5983.0,5215.0,11198.0,,,,,339.0,0,0,0,0,0,180.0,11198.0,,,,,,44.444444,,,,
2022-05-09,2022,5,0,391.35,185.68,181.41,24.26,7.74,3.38,1.91,4.36,7.03,5.16,176254.0,6477.0,,90.0,90.0,38.0,38.0,7.95,7.95,2873.0,17829.0,2728.0,17719.0,,,2.52,1.18,2.49,1.03,30144.0,31891.0,5432.0,6126.0,5072.0,11198.0,62.9,63.1,,,331.0,0,0,0,0,0,180.0,11198.0,63.0,7054.74,0.161142,0.153959,9.288,44.444444,1.161,1205.641688,,
2022-05-10,2022,5,1,275.44,185.15,77.13,13.16,7.3,4.82,2.99,4.35,6.89,5.28,140670.0,,,90.0,90.0,38.0,38.0,7.98,7.97,2786.0,17769.0,2814.0,17889.0,,,3.07,1.18,2.63,1.05,28980.0,27381.0,,6153.0,5109.0,11262.0,63.1,63.3,63.2,36.79,411.0,0,0,0,0,0,180.0,11262.0,63.2,7117.584,0.15679,0.157303,9.504,44.444444,1.188,1184.974747,,
2022-05-11,2022,5,2,153.2,130.82,0.0,22.38,7.22,3.79,2.25,4.37,7.37,5.5,160349.0,,,90.0,90.0,38.0,38.0,7.95,7.95,2815.0,17649.0,2949.0,17739.0,,,2.6,1.07,2.69,1.13,30555.0,30949.0,,6126.0,5206.0,11332.0,63.1,63.2,63.15,36.84,413.0,0,0,0,0,0,180.0,11332.0,63.15,7156.158,0.159499,0.166244,9.9,44.444444,1.2375,1144.646465,,
2022-05-12,2022,5,3,153.35,53.76,88.5,11.09,7.98,3.83,2.18,4.32,7.79,5.58,164914.0,,,90.0,90.0,38.0,38.0,7.98,7.98,3051.0,17889.0,3125.0,17815.0,,,2.73,1.09,2.94,1.03,30248.0,29527.0,,6376.0,5562.0,11938.0,62.7,62.8,,,346.0,0,0,0,0,0,180.0,11938.0,62.75,7491.095,0.170552,0.175414,10.044,44.444444,1.2555,1188.570291,,
2022-05-13,2022,5,4,306.43,110.03,180.09,16.31,7.85,3.42,2.04,4.41,7.54,5.45,170215.0,,,90.0,90.0,38.0,38.0,7.99,7.99,2891.0,17789.0,2966.0,17885.0,,,2.78,1.11,2.89,1.05,29625.0,30562.0,,6444.0,5657.0,12101.0,,,,99.99,315.0,0,0,0,0,0,180.0,12101.0,,,0.162516,0.165837,9.81,44.444444,1.22625,1233.537207,,
2022-05-14,2022,5,5,210.68,133.0,57.19,20.49,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5986.0,5165.0,11151.0,,,,99.99,420.0,0,0,0,0,0,180.0,11151.0,,,,,,44.444444,,,,
2022-05-15,2022,5,6,27.43,27.43,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5841.0,5049.0,10890.0,,,,,365.0,0,0,0,0,0,180.0,10890.0,,,,,,44.444444,,,,
2022-05-16,2022,5,0,247.68,186.63,38.98,22.07,7.61,3.24,1.89,4.5,7.14,5.12,189153.0,5657.0,,82.0,86.0,38.0,38.0,7.94,7.95,2748.0,18019.0,2894.0,17829.0,,,2.58,0.92,2.76,1.03,27983.0,29842.0,5007.0,5504.0,4940.0,10444.0,63.8,63.9,,,291.0,0,0,0,0,0,168.0,10444.0,63.85,6668.494,0.152506,0.16232,8.6016,47.619048,1.0752,1214.192708,,
2022-05-17,2022,5,1,259.12,158.58,89.61,10.93,7.76,3.08,1.89,4.43,7.16,5.27,179840.0,,,90.0,90.0,38.0,38.0,7.93,7.92,2895.0,17859.0,2761.0,17919.0,,,2.69,1.17,2.59,0.94,28469.0,30461.0,,5950.0,5156.0,11106.0,,,,,315.0,0,0,0,0,0,180.0,11106.0,,,0.162103,0.154082,9.486,44.444444,1.18575,1170.777989,,
2022-05-18,2022,5,2,360.52,159.12,178.95,22.45,7.82,3.16,1.89,4.31,7.56,5.71,163764.0,,,90.0,90.0,38.0,38.0,7.91,7.91,2941.0,17685.0,2926.0,17845.0,,,2.6,1.07,2.8,1.14,27794.0,27399.0,,6201.0,5359.0,11560.0,63.6,63.5,63.55,36.44,317.0,0,0,0,0,0,180.0,11560.0,63.55,7346.38,0.166299,0.163967,10.278,44.444444,1.28475,1124.732438,,
2022-05-19,2022,5,3,167.74,81.93,77.38,8.43,7.32,4.18,2.55,4.29,7.63,5.59,165771.0,,,88.0,87.0,38.0,38.0,7.94,7.94,2846.0,17756.0,3049.0,17586.0,,,2.51,1.17,2.83,1.21,25803.0,27538.0,,6161.0,5285.0,11446.0,63.2,63.3,,,243.0,0,0,0,0,0,175.0,11446.0,63.25,7239.595,0.160284,0.173377,9.7825,45.714286,1.222812,1170.048556,,
2022-05-20,2022,5,4,200.93,161.82,23.67,15.44,7.59,3.2,1.81,4.35,7.13,5.13,161843.0,,,87.0,87.0,38.0,38.0,7.94,7.95,2879.0,17439.0,3114.0,17519.0,,,2.63,1.09,2.98,1.23,26614.0,28351.0,,5726.0,4919.0,10645.0,63.3,63.2,63.25,36.74,311.0,0,0,0,0,0,174.0,10645.0,63.25,6732.9625,0.16509,0.17775,8.9262,45.977011,1.115775,1192.556743,,
2022-05-21,2022,5,5,251.22,137.05,91.68,22.49,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5812.0,4970.0,10782.0,,,,99.99,449.0,0,0,0,0,0,180.0,10782.0,,,,,,44.444444,,,,
2022-05-22,2022,5,6,26.98,26.98,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5680.0,4906.0,10586.0,,,,,314.0,0,0,0,0,0,180.0,10586.0,,,,,,44.444444,,,,
2022-05-23,2022,5,0,370.87,215.44,133.12,22.31,7.48,4.32,2.58,4.52,6.86,5.05,164809.0,6655.0,,90.0,90.0,38.0,38.0,7.95,7.94,2698.0,17615.0,2876.0,17404.0,,,2.78,1.27,2.79,1.14,26043.0,28554.0,5125.0,5639.0,4861.0,10500.0,63.6,63.8,,,338.0,0,0,0,0,0,180.0,10500.0,63.7,6688.5,0.153165,0.165249,9.09,44.444444,1.13625,1155.115512,,
2022-05-24,2022,5,1,274.17,185.47,77.88,10.82,7.49,3.79,2.21,4.43,7.02,5.1,169480.0,,,90.0,90.0,38.0,38.0,7.96,7.96,2765.0,17569.0,2925.0,17639.0,,,2.62,1.05,2.7,1.08,27153.0,28795.0,,5750.0,5017.0,10767.0,63.5,63.7,63.6,36.39,317.0,0,0,0,0,0,180.0,10767.0,63.6,6847.812,0.157379,0.165826,9.18,44.444444,1.1475,1172.875817,,
2022-05-25,2022,5,2,152.93,129.84,0.0,23.09,7.84,3.31,2.02,4.34,7.07,5.26,181578.0,,,90.0,90.0,38.0,38.0,7.94,7.93,2685.0,17849.0,2719.0,17585.0,,,2.67,1.16,2.62,1.04,29869.0,24062.0,,5982.0,5240.0,11222.0,63.8,63.8,63.8,36.19,321.0,0,0,0,0,0,180.0,11222.0,63.8,7159.636,0.150429,0.15462,9.468,44.444444,1.1835,1185.255598,,
2022-05-26,2022,5,3,180.37,79.59,88.95,11.83,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,6125.0,5322.0,11447.0,,,,99.99,325.0,0,0,0,0,0,180.0,11447.0,,,,,,44.444444,,,,
2022-05-27,2022,5,4,333.2,162.25,158.03,12.92,7.64,3.72,2.26,4.51,6.8,4.91,140784.0,,,90.0,90.0,,,7.98,7.99,2841.0,17685.0,2905.0,17509.0,,,2.71,1.18,2.68,1.22,30784.0,24188.0,,5962.0,5229.0,11191.0,64.1,64.0,64.05,35.94,321.0,0,0,0,0,0,180.0,11191.0,64.05,7167.8355,0.160645,0.165915,8.838,44.444444,1.10475,1266.236705,,
2022-05-28,2022,5,5,235.16,135.69,79.12,20.35,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,6090.0,5284.0,11374.0,,,,99.99,314.0,0,0,0,0,0,180.0,11374.0,,,,,,44.444444,,,,
2022-05-29,2022,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,6137.0,5392.0,11529.0,,,,99.99,321.0,0,0,0,0,0,180.0,11529.0,,,,,,44.444444,,,,
2022-05-30,2022,5,0,277.09,214.58,37.7,24.81,7.49,3.15,1.74,4.08,6.86,4.87,156555.0,6334.0,,90.0,90.0,38.0,38.0,8.07,8.07,2716.0,17588.0,2941.0,17869.0,,,2.78,1.17,3.07,1.23,23714.0,29512.0,5394.0,6177.0,5426.0,11603.0,63.7,63.8,,,339.0,0,0,0,0,0,180.0,11603.0,63.75,7396.9125,0.154423,0.164587,8.766,44.444444,1.09575,1323.636778,,
2022-05-31,2022,5,1,280.28,157.97,112.49,9.82,7.51,2.89,1.6,4.07,7.41,5.31,164180.0,,,90.0,90.0,38.0,38.0,7.97,7.97,2869.0,17249.0,2671.0,17725.0,,,2.6,1.08,2.62,0.95,26340.0,28735.0,,6217.0,5474.0,11691.0,63.7,63.9,,,320.0,0,0,0,0,0,180.0,11691.0,63.8,7458.858,0.166328,0.150691,9.558,44.444444,1.19475,1223.163842,,
2022-06-01,2022,6,2,309.61,105.59,181.16,22.86,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,6479.0,5662.0,12141.0,,,,99.99,365.0,0,0,0,0,0,180.0,12141.0,,,,,,44.444444,,,,
2022-06-02,2022,6,3,220.74,133.88,76.01,10.85,7.39,3.18,1.89,4.1,7.18,5.19,148326.0,,,90.0,90.0,38.0,38.0,7.95,7.96,2665.0,17639.0,2713.0,17658.0,,,2.51,0.98,2.58,1.03,28316.0,22826.0,,6184.0,5428.0,11612.0,63.5,63.6,63.55,36.44,408.0,0,0,0,0,0,180.0,11612.0,63.55,7379.426,0.151086,0.153641,9.342,44.444444,1.16775,1242.988653,,
2022-06-03,2022,6,4,152.88,136.68,0.0,16.2,7.54,3.29,1.78,4.13,7.25,5.24,150668.0,,,90.0,90.0,38.0,38.0,7.96,7.96,2721.0,17435.0,2852.0,17764.0,,,2.56,1.04,2.61,1.02,26683.0,25781.0,,5768.0,5107.0,10875.0,63.4,63.5,63.45,36.54,417.0,0,0,0,0,0,180.0,10875.0,63.45,6900.1875,0.156065,0.160549,9.432,44.444444,1.179,1152.989822,,
2022-06-04,2022,6,5,246.74,135.02,91.7,20.02,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5785.0,5114.0,10899.0,,,,99.99,298.0,0,0,0,0,0,180.0,10899.0,,,,,,44.444444,,,,
2022-06-05,2022,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5917.0,5265.0,11182.0,,,,,301.0,0,0,0,0,0,180.0,11182.0,,,,,,44.444444,,,,
2022-06-06,2022,6,0,389.06,186.97,180.04,22.05,7.63,4.82,2.75,4.29,6.55,4.55,143862.0,5204.0,,90.0,90.0,,,7.97,7.96,2615.0,18038.0,2688.0,17795.0,,,2.68,1.12,2.7,1.13,29089.0,29731.0,5410.0,5949.0,5215.0,11164.0,63.5,63.7,,,466.0,0,0,0,0,0,180.0,11164.0,63.6,7100.304,0.144972,0.151054,8.19,44.444444,1.02375,1363.125763,,
2022-06-07,2022,6,1,243.44,156.84,76.6,10.0,7.34,4.28,2.55,4.42,6.57,4.66,142291.0,,,90.0,90.0,38.0,38.2,7.99,7.99,2671.0,17885.0,2645.0,18129.0,,,2.69,1.07,2.63,1.03,26232.0,26656.0,,5654.0,4968.0,10622.0,63.9,64.1,64.0,35.99,257.0,0,0,0,0,0,180.0,10622.0,64.0,6798.08,0.149343,0.145899,8.388,44.444444,1.0485,1266.332856,,
2022-06-08,2022,6,2,205.6,181.7,0.0,23.9,7.34,3.75,2.19,4.33,6.61,4.79,,,,90.0,90.0,38.0,38.1,8.0,8.01,2853.0,18109.0,2746.0,18045.0,,,2.86,1.18,2.94,1.22,28861.0,27675.0,,5828.0,5119.0,10947.0,64.1,64.3,64.2,35.79,398.0,0,0,0,0,0,180.0,10947.0,64.2,7027.974,0.157546,0.152175,8.622,44.444444,1.07775,1269.659012,,
2022-06-09,2022,6,3,235.25,134.02,88.8,12.43,7.65,4.23,2.53,4.32,6.59,4.79,150916.0,,,90.0,90.0,38.0,38.1,7.99,7.98,2725.0,18428.0,2638.0,18119.0,,,2.73,1.09,2.84,1.03,27801.0,30433.0,,5850.0,5108.0,10958.0,64.4,64.5,64.45,35.54,281.0,0,0,0,0,0,180.0,10958.0,64.45,7062.431,0.147873,0.145593,8.622,44.444444,1.07775,1270.934818,,
2022-06-10,2022,6,4,361.11,188.03,158.21,14.87,7.88,3.26,1.8,4.32,6.81,5.01,153805.0,,,90.0,90.0,38.0,38.1,7.98,7.99,2789.0,18159.0,2804.0,17929.0,,,2.72,1.09,2.81,1.24,28417.0,31291.0,,5907.0,5176.0,11083.0,64.2,64.2,,,444.0,0,0,0,0,0,180.0,11083.0,64.2,7115.286,0.153588,0.156395,9.018,44.444444,1.12725,1228.986472,,
2022-06-11,2022,6,5,208.73,107.76,79.55,21.42,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,6165.0,5392.0,11557.0,,,,,314.0,0,0,0,0,0,184.0,11557.0,,,,,,43.478261,,,,
2022-06-12,2022,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,94.0,94.0,,,,,,,,,,,,,,,,,,6287.0,5508.0,11795.0,,,,,348.0,0,0,0,0,0,188.0,11795.0,,,,,,42.553191,,,,
2022-06-13,2022,6,0,293.24,188.45,82.13,22.66,7.4,3.3,1.91,4.38,6.47,4.56,177596.0,5937.0,,98.0,98.0,38.0,38.1,,8.02,2885.0,17939.0,2789.0,18129.0,,,2.71,1.08,2.7,1.13,25033.0,24296.0,5349.0,6244.0,5525.0,11769.0,63.9,64.1,,,343.0,0,0,0,0,0,196.0,11769.0,64.0,7532.16,0.160823,0.153842,8.9376,40.816327,1.1172,1316.796455,,
2022-06-14,2022,6,1,341.2,239.92,91.7,9.58,7.61,3.65,2.05,4.31,6.51,4.68,180243.0,,,102.0,102.0,38.0,38.1,8.01,8.01,2652.0,17749.0,2814.0,17872.0,,,2.68,1.1,2.81,1.14,27387.0,26691.0,,6572.0,5765.0,12337.0,63.8,63.9,63.85,36.14,453.0,0,0,0,0,0,204.0,12337.0,63.85,7877.1745,0.149417,0.157453,9.5472,39.215686,1.1934,1292.211329,,
2022-06-15,2022,6,2,357.41,157.1,180.12,20.19,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6842.0,6058.0,12900.0,,,,99.99,347.0,0,0,0,0,0,204.0,12900.0,,,,,,39.215686,,,,
2022-06-16,2022,6,3,270.83,187.57,75.35,7.91,7.58,3.19,1.9,4.22,6.98,5.07,145869.0,,,102.0,102.0,,,8.05,8.04,3039.0,18238.0,3141.0,18119.0,,,2.71,1.08,2.77,1.13,32117.0,30972.0,,7211.0,6397.0,13608.0,63.2,63.1,,,377.0,0,0,0,0,0,204.0,13608.0,63.15,8593.452,0.16663,0.173354,10.3428,39.215686,1.29285,1315.697877,,
2022-06-17,2022,6,4,199.07,137.45,44.9,16.72,7.51,3.08,2.07,4.18,7.13,5.58,160825.0,,,102.0,102.0,38.0,38.0,8.0,7.99,3252.0,17869.0,3091.0,17960.0,,,2.82,1.28,2.81,1.27,31954.0,31106.0,,7011.0,6211.0,13222.0,64.3,64.2,,,315.0,0,0,0,0,0,204.0,13222.0,64.25,8495.135,0.181991,0.172105,11.3832,39.215686,1.4229,1161.536299,,
2022-06-18,2022,6,5,266.4,108.99,136.85,20.56,,,,,,,,,,104.0,104.0,,,,,,,,,,,,,,,,,,7022.0,6179.0,13201.0,,,,,403.0,0,0,0,0,0,208.0,13201.0,,,,,,38.461538,,,,
2022-06-19,2022,6,6,27.4,27.4,0.0,0.0,,,,,,,,,,106.0,106.0,,,,,,,,,,,,,,,,,,7014.0,6173.0,13187.0,,,,,339.0,0,0,0,0,0,212.0,13187.0,,,,,,37.735849,,,,
2022-06-20,2022,6,0,347.17,190.32,131.86,24.99,7.72,2.61,1.42,4.18,6.65,4.66,163623.0,6913.0,,108.0,108.0,38.0,38.0,7.95,7.96,3311.0,17425.0,3429.0,17669.0,,,2.72,1.19,2.72,1.02,26551.0,23552.0,5667.0,6960.0,6133.0,13093.0,63.6,63.7,,,385.0,0,0,0,0,0,216.0,13093.0,63.65,8333.6945,0.190014,0.194069,10.0656,37.037037,1.2582,1300.766969,,
2022-06-21,2022,6,1,272.69,186.58,75.43,10.68,7.4,3.28,1.86,4.28,6.72,4.68,170816.0,,,108.0,108.0,38.0,38.0,7.98,7.98,3159.0,17755.0,3235.0,17859.0,,,2.83,1.25,2.79,1.19,28462.0,26720.0,,7005.0,5902.0,12907.0,63.8,64.0,,,317.0,0,0,0,0,0,216.0,12907.0,63.9,8247.573,0.177922,0.181141,10.1088,37.037037,1.2636,1276.808325,,
2022-06-22,2022,6,2,152.52,130.66,0.0,21.86,7.74,3.04,1.64,4.27,6.63,4.89,175869.0,,,108.0,108.0,38.0,38.0,8.0,8.0,3309.0,17629.0,3167.0,18094.0,,,2.84,1.29,2.64,1.12,27810.0,28491.0,,8406.0,5845.0,14251.0,63.4,63.7,63.55,36.44,316.0,0,0,0,0,0,216.0,14251.0,63.55,9056.5105,0.187702,0.17503,10.5624,37.037037,1.3203,1349.219874,,
2022-06-23,2022,6,3,237.31,134.75,88.83,13.73,7.61,3.92,2.24,4.38,6.15,4.59,144672.0,,,108.0,108.0,38.0,38.0,8.01,8.03,2986.0,17419.0,3349.0,17750.0,,,2.69,1.27,2.74,1.15,23457.0,24507.0,,9090.0,6042.0,15132.0,63.2,63.5,63.35,36.64,315.0,0,0,0,0,0,216.0,15132.0,63.35,9586.122,0.171422,0.188676,9.9144,37.037037,1.2393,1526.264827,,
2022-06-24,2022,6,4,268.94,165.87,88.17,14.9,8.09,3.58,2.11,4.59,6.04,4.39,151648.0,,,110.0,105.0,38.0,38.0,8.03,8.06,3548.0,17719.0,3280.0,17464.0,,,2.98,1.56,2.79,1.26,25372.0,26361.0,,8940.0,5597.0,14537.0,63.5,64.4,63.95,36.04,422.0,0,0,0,0,0,215.0,14537.0,63.95,9296.4115,0.200237,0.187815,9.4385,37.209302,1.179812,1540.181173,,
2022-06-25,2022,6,5,212.52,135.56,54.63,22.33,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,8211.0,5207.0,13418.0,,,,99.99,391.0,0,0,0,0,0,224.0,13418.0,,,,,,35.714286,,,,
2022-06-26,2022,6,6,28.0,28.0,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,8364.0,5463.0,13827.0,,,,,339.0,0,0,0,0,0,224.0,13827.0,,,,,,35.714286,,,,
2022-06-27,2022,6,0,281.75,215.98,38.63,27.14,7.58,5.41,3.35,5.45,4.77,2.95,122746.0,5460.0,,112.0,112.0,38.2,39.0,8.06,8.1,3260.0,18036.0,2869.0,17825.0,,,2.89,1.23,2.73,1.15,25345.0,28213.0,5144.0,8561.0,5388.0,13949.0,67.5,68.4,,,450.0,0,0,0,0,0,224.0,13949.0,67.95,9478.3455,0.18075,0.160954,6.608,35.714286,0.826,2110.92615,,
2022-06-28,2022,6,1,320.89,218.4,90.7,11.79,7.75,3.77,1.97,5.59,5.08,2.98,125980.0,,,103.0,112.0,38.2,39.0,8.08,8.05,3421.0,18219.0,2738.0,18024.0,,,2.88,1.08,2.59,0.94,23707.0,26999.0,,8054.0,5045.0,13099.0,68.6,69.3,68.95,31.04,327.0,0,0,0,0,0,215.0,13099.0,68.95,9031.7605,0.187771,0.151909,6.407,37.209302,0.800875,2044.482597,,
2022-06-29,2022,6,2,327.3,214.93,89.77,22.6,7.85,3.28,1.85,5.65,5.46,3.37,134087.0,,,80.0,112.0,38.2,39.0,8.06,8.08,2889.0,18095.0,2563.0,18236.0,,,2.89,1.18,2.95,1.13,25167.0,24482.0,,7373.0,5264.0,12637.0,69.4,70.1,69.75,30.24,315.0,0,0,0,0,0,192.0,12637.0,69.75,8814.3075,0.159657,0.140546,6.4704,41.666667,0.8088,1953.047725,,
2022-06-30,2022,6,3,284.09,187.87,82.11,14.11,7.93,2.77,1.5,5.82,5.08,3.16,135316.0,,,87.0,112.0,38.2,39.0,8.07,8.06,2931.0,18169.0,2688.0,18054.0,,,2.71,1.08,2.49,1.03,24528.0,24047.0,,5562.0,5352.0,10914.0,69.6,70.5,70.05,29.94,343.0,0,0,0,0,0,199.0,10914.0,70.05,7645.257,0.161319,0.148887,6.2884,40.201005,0.78605,1735.576617,,
2022-07-01,2022,7,4,294.43,192.12,85.22,17.09,7.64,3.04,1.59,5.86,5.33,3.43,140814.0,,,112.0,112.0,38.2,39.0,8.04,8.04,3104.0,18026.0,2829.0,18115.0,,,2.88,1.27,2.8,1.14,25691.0,26174.0,,5624.0,5241.0,10865.0,69.8,70.1,69.95,30.04,312.0,0,0,0,0,0,224.0,10865.0,69.95,7600.0675,0.172196,0.156169,7.6832,35.714286,0.9604,1414.124323,,
2022-07-02,2022,7,5,247.08,136.1,89.15,21.83,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5741.0,5318.0,11059.0,,,,99.99,315.0,0,0,0,0,0,224.0,11059.0,,,,,,35.714286,,,,
2022-07-03,2022,7,6,27.95,27.95,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5667.0,5291.0,10958.0,,,,,316.0,0,0,0,0,0,224.0,10958.0,,,,,,35.714286,,,,
2022-07-04,2022,7,0,305.23,187.57,89.47,28.19,7.73,2.49,1.21,5.65,5.39,3.38,142140.0,5161.0,,112.0,112.0,38.5,39.4,8.02,8.01,2919.0,18140.0,2774.0,18299.0,,,2.83,1.19,2.67,1.03,28400.0,25588.0,5295.0,5716.0,5310.0,11026.0,69.2,69.3,,,315.0,0,0,0,0,0,224.0,11026.0,69.25,7635.505,0.160915,0.151593,7.5712,35.714286,0.9464,1456.308115,,
2022-07-05,2022,7,1,262.71,161.59,82.65,18.47,7.86,2.89,1.63,5.9,5.45,3.7,146252.0,,,112.0,112.0,38.5,39.4,8.04,8.03,3105.0,18284.0,2949.0,18150.0,,,2.9,1.28,2.88,1.23,27318.0,26375.0,,5570.0,5187.0,10757.0,68.7,68.8,68.75,31.24,351.0,0,0,0,0,0,224.0,10757.0,68.75,7395.4375,0.169821,0.162479,8.288,35.714286,1.036,1297.900579,,
2022-07-06,2022,7,2,293.4,187.78,84.39,21.23,7.79,2.62,1.39,5.61,5.51,3.76,150614.0,,,108.0,109.0,38.5,39.4,8.05,8.04,2946.0,17943.0,2768.0,18518.0,,,2.88,1.18,2.81,1.15,25472.0,27123.0,,5478.0,5072.0,10550.0,68.3,68.5,68.4,31.59,321.0,0,0,0,0,0,217.0,10550.0,68.4,7216.2,0.164187,0.149476,8.1592,36.866359,1.0199,1293.018923,,
2022-07-07,2022,7,3,238.57,137.89,87.48,13.2,7.19,2.56,1.66,5.94,5.37,3.72,133961.0,,,109.0,110.0,38.5,39.4,8.06,8.06,3176.0,18260.0,3099.0,18331.0,,,2.88,1.28,2.86,1.31,28694.0,27332.0,,5593.0,5145.0,10738.0,68.7,68.8,68.75,31.24,337.0,0,0,0,0,0,219.0,10738.0,68.75,7382.375,0.173932,0.169058,8.1468,36.52968,1.01835,1318.063534,,
2022-07-08,2022,7,4,250.26,192.32,41.63,16.31,7.87,2.88,1.69,6.01,5.44,3.41,141093.0,,,108.0,108.0,38.5,39.4,8.07,8.07,3349.0,18045.0,3165.0,18238.0,,,2.91,1.31,2.92,1.28,30315.0,26807.0,,5356.0,5113.0,10469.0,68.5,68.8,68.65,31.34,339.0,0,0,0,0,0,216.0,10469.0,68.65,7186.9685,0.185592,0.173539,7.3656,37.037037,0.9207,1421.337026,,
2022-07-09,2022,7,5,309.25,136.62,149.06,23.57,,,,,,,,,,103.0,103.0,,,,,,,,,,,,,,,,,,5216.0,5080.0,10296.0,,,,99.99,332.0,0,0,0,0,0,206.0,10296.0,,,,,,38.834951,,,,
2022-07-10,2022,7,6,26.53,26.53,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5283.0,4967.0,10250.0,,,,,364.0,0,0,0,0,0,224.0,10250.0,,,,,,35.714286,,,,
2022-07-11,2022,7,0,254.52,188.02,38.32,28.18,7.77,2.71,1.42,5.85,4.83,2.9,143079.0,6027.0,,112.0,112.0,38.3,39.3,8.09,8.09,2925.0,18169.0,2794.0,18362.0,,,2.66,0.97,2.6,0.94,22072.0,24762.0,5646.0,5497.0,5205.0,10702.0,69.3,69.4,,,337.0,0,0,0,0,0,224.0,10702.0,69.35,7421.837,0.160988,0.152162,6.496,35.714286,0.812,1647.475369,,
2022-07-12,2022,7,1,349.36,241.98,91.71,15.67,7.69,3.07,1.7,5.83,5.09,3.13,138381.0,,,104.0,104.0,38.3,39.3,8.1,8.1,2719.0,18364.0,2548.0,18461.0,,,2.69,1.07,2.62,1.05,23410.0,24381.0,,5128.0,4929.0,10057.0,69.3,69.2,69.25,30.74,370.0,0,0,0,0,0,208.0,10057.0,69.25,6964.4725,0.148061,0.138021,6.5104,38.461538,0.8138,1544.759155,,
2022-07-13,2022,7,2,411.11,212.17,178.78,20.16,7.93,4.23,2.62,5.85,5.32,3.58,145063.0,,,112.0,112.0,38.3,39.3,8.1,8.1,2961.0,18195.0,2729.0,18226.0,,,2.95,1.19,2.87,1.13,28628.0,26738.0,,5600.0,5197.0,10797.0,68.8,68.7,68.75,31.24,328.0,0,0,0,0,0,224.0,10797.0,68.75,7422.9375,0.162737,0.149731,8.0192,35.714286,1.0024,1346.393655,,
2022-07-14,2022,7,3,257.09,165.83,77.39,13.87,7.66,3.99,2.27,5.85,5.34,3.31,157809.0,,,112.0,112.0,38.3,39.3,8.09,8.09,2844.0,18313.0,2596.0,18169.0,,,2.57,0.97,2.59,1.03,22585.0,28393.0,,5846.0,5491.0,11337.0,68.5,68.8,68.65,31.34,386.0,0,0,0,0,0,224.0,11337.0,68.65,7782.8505,0.1553,0.142881,7.4144,35.714286,0.9268,1529.051575,,
2022-07-15,2022,7,4,154.7,138.09,0.0,16.61,7.66,3.24,1.88,5.87,5.31,3.57,152430.0,,,112.0,112.0,38.3,39.3,8.1,8.1,2762.0,18099.0,2674.0,18216.0,,,2.72,1.08,2.49,1.03,24160.0,26820.0,,6042.0,5638.0,11680.0,68.9,68.9,68.9,31.09,309.0,0,0,0,0,0,224.0,11680.0,68.9,8047.52,0.152605,0.146794,7.9968,35.714286,0.9996,1460.584234,,
2022-07-16,2022,7,5,223.21,110.08,88.33,24.8,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,6018.0,5622.0,11640.0,,,,99.99,313.0,0,0,0,0,0,224.0,11640.0,,,,,,35.714286,,,,
