date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2022-07-17,2022,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5924.0,5632.0,11556.0,,,,,363.0,0,0,0,0,0,224.0,11556.0,,,,,,35.714286,,,,
2022-07-18,2022,7,0,397.98,187.44,180.58,29.96,7.77,1.59,0.94,5.57,5.11,3.09,157256.0,5363.0,,112.0,112.0,38.5,39.6,8.14,8.16,2719.0,18428.0,2574.0,18392.0,,,2.61,0.98,2.59,0.85,23080.0,31523.0,5914.0,5856.0,5551.0,11407.0,68.8,68.9,,,334.0,0,0,0,0,0,224.0,11407.0,68.85,7853.7195,0.147547,0.139952,6.9216,35.714286,0.8652,1648.029357,,
2022-07-19,2022,7,1,334.47,239.39,77.16,17.92,7.48,4.26,2.62,5.89,5.12,3.29,150835.0,,,108.0,108.0,38.5,39.6,8.12,8.14,2865.0,18175.0,2661.0,17288.0,,,2.7,1.17,2.61,1.04,24304.0,26632.0,,5430.0,5272.0,10702.0,69.2,69.4,69.3,30.69,406.0,0,0,0,0,0,216.0,10702.0,69.3,7416.486,0.157634,0.153922,7.1064,37.037037,0.8883,1505.966453,,
2022-07-20,2022,7,2,183.49,161.55,0.0,21.94,7.99,2.95,1.4,5.91,5.19,3.24,156906.0,,,112.0,112.0,38.5,39.6,8.12,8.13,2659.0,18352.0,2835.0,18041.0,,,2.67,0.97,2.69,0.94,23416.0,26884.0,,5654.0,5264.0,10918.0,69.5,69.8,69.65,30.34,315.0,0,0,0,0,0,224.0,10918.0,69.65,7604.387,0.144889,0.157142,7.2576,35.714286,0.9072,1504.354056,,
2022-07-21,2022,7,3,241.02,137.46,87.59,15.97,8.19,2.66,1.21,5.99,5.1,3.09,156434.0,,,112.0,112.0,38.5,39.6,8.13,8.12,2486.0,18117.0,2625.0,18385.0,,,2.56,0.77,2.48,0.75,29796.0,28833.0,,5727.0,5291.0,11018.0,68.9,69.1,69.0,30.99,283.0,0,0,0,0,0,224.0,11018.0,69.0,7602.42,0.137219,0.142779,6.9216,35.714286,0.8652,1591.828479,,
2022-07-22,2022,7,4,334.83,137.33,180.32,17.18,7.92,3.64,2.09,5.97,5.31,3.39,160450.0,,,112.0,112.0,38.5,39.6,8.15,8.14,2667.0,18394.0,2940.0,18574.0,,,2.48,0.97,2.8,1.14,27934.0,30391.0,,5546.0,5181.0,10727.0,69.4,69.6,69.5,30.49,423.0,0,0,0,0,0,224.0,10727.0,69.5,7455.265,0.144993,0.158286,7.5936,35.714286,0.9492,1412.636957,,
2022-07-23,2022,7,5,187.76,108.14,56.02,23.6,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5382.0,4055.0,9437.0,,,,99.99,384.0,0,0,0,0,0,224.0,9437.0,,,,,,35.714286,,,,
2022-07-24,2022,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5323.0,6019.0,11342.0,,,,,319.0,0,0,0,0,0,224.0,11342.0,,,,,,35.714286,,,,
2022-07-25,2022,7,0,283.3,215.96,38.57,28.77,7.87,3.35,1.7,5.68,4.67,2.82,126459.0,5641.0,,116.0,116.0,39.2,40.1,8.16,8.17,2518.0,18502.0,2654.0,18321.0,,,2.49,0.97,2.6,0.85,2272.0,29097.0,5674.0,5163.0,4856.0,10019.0,69.6,69.9,,,197.0,0,0,0,0,0,232.0,10019.0,69.75,6988.2525,0.136093,0.144861,6.5424,34.482759,0.8178,1531.395207,,
2022-07-26,2022,7,1,295.25,185.71,91.39,18.15,7.84,4.16,2.45,5.54,5.1,3.37,140251.0,,,120.0,120.0,39.2,40.2,8.13,8.14,2436.0,18137.0,2839.0,17984.0,,,2.68,1.08,2.76,1.12,28446.0,30416.0,,5475.0,5060.0,10535.0,69.1,69.2,69.15,30.84,291.0,0,0,0,0,0,240.0,10535.0,69.15,7284.9525,0.134311,0.157863,8.088,33.333333,1.011,1302.546983,,
2022-07-27,2022,7,2,389.21,187.46,179.4,22.35,7.86,2.8,1.61,5.67,4.99,3.19,144183.0,,,115.0,115.0,39.2,40.2,8.12,8.12,2764.0,18270.0,2604.0,18116.0,,,2.75,1.16,2.62,1.05,30426.0,29088.0,,5547.0,5082.0,10629.0,68.8,68.6,68.7,31.29,291.0,0,0,0,0,0,230.0,10629.0,68.7,7302.123,0.151286,0.14374,7.337,34.782609,0.917125,1448.684749,,
2022-07-28,2022,7,3,231.04,138.91,76.79,15.34,7.69,1.95,1.22,5.81,4.91,3.27,170974.0,,,120.0,120.0,39.2,40.2,8.12,8.12,2697.0,18430.0,2801.0,18307.0,,,2.7,1.08,2.59,1.04,30476.0,32388.0,,5664.0,5225.0,10889.0,68.4,68.3,68.35,31.64,246.0,0,0,0,0,0,240.0,10889.0,68.35,7442.6315,0.146337,0.153002,7.848,33.333333,0.981,1387.487258,,
2022-07-29,2022,7,4,155.63,138.35,0.0,17.28,7.71,2.38,1.29,5.94,5.05,3.28,188356.0,,,120.0,120.0,39.2,40.2,8.13,8.13,2812.0,18540.0,2697.0,18290.0,,,2.72,1.12,2.61,1.1,29518.0,30895.0,,5704.0,5151.0,10855.0,68.8,68.8,,,197.0,0,0,0,0,0,240.0,10855.0,68.8,7468.24,0.151672,0.147458,7.872,33.333333,0.984,1378.938008,,
2022-07-30,2022,7,5,299.25,138.54,135.88,24.83,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5688.0,5191.0,10879.0,,,,,187.0,0,0,0,0,0,240.0,10879.0,,,,,,33.333333,,,,
2022-07-31,2022,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5617.0,5173.0,10790.0,,,,,272.0,0,0,0,0,0,240.0,10790.0,,,,,,33.333333,,,,
2022-08-01,2022,8,0,355.14,215.88,109.79,29.47,8.03,2.41,1.04,5.88,4.67,2.87,139245.0,5152.0,,120.0,120.0,39.3,40.2,8.1,8.1,2997.0,18841.0,3108.0,18530.0,,,2.68,1.07,2.74,1.06,27766.0,27678.0,6148.0,5522.0,5052.0,10574.0,69.1,68.9,,,242.0,0,0,0,0,0,240.0,10574.0,69.0,7296.06,0.159068,0.167728,6.888,33.333333,0.861,1535.133566,,
2022-08-02,2022,8,1,285.11,183.8,84.24,17.07,7.75,2.88,1.69,6.0,4.96,2.97,146203.0,,,120.0,120.0,39.3,40.2,8.1,8.1,3285.0,18530.0,2980.0,18337.0,,,2.79,1.19,2.87,1.27,26917.0,28138.0,,5345.0,4958.0,10303.0,68.9,68.7,68.8,31.19,331.0,0,0,0,0,0,240.0,10303.0,68.8,7088.464,0.17728,0.162513,7.128,33.333333,0.891,1445.426487,,
2022-08-03,2022,8,2,275.33,214.29,38.76,22.28,7.6,2.23,1.22,5.72,4.85,3.0,142904.0,,,120.0,120.0,39.3,40.2,8.08,8.08,3221.0,18173.0,3184.0,18281.0,,,2.66,1.06,2.49,0.94,28106.0,31614.0,,5439.0,4906.0,10345.0,69.3,69.1,69.2,30.79,241.0,0,0,0,0,0,240.0,10345.0,69.2,7158.74,0.177241,0.17417,7.2,33.333333,0.9,1436.805556,,
2022-08-04,2022,8,3,243.68,138.64,88.31,16.73,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5418.0,4951.0,10369.0,,,,99.99,269.0,0,0,0,0,0,240.0,10369.0,,,,,,33.333333,,,,
2022-08-05,2022,8,4,192.75,110.11,64.61,18.03,7.86,3.86,2.34,5.63,4.64,2.98,139438.0,,,120.0,120.0,39.3,40.2,8.07,8.06,3008.0,18440.0,3361.0,18562.0,,,2.79,1.17,2.75,1.12,29770.0,27094.0,,5435.0,5013.0,10448.0,68.6,68.3,68.45,31.54,352.0,0,0,0,0,0,240.0,10448.0,68.45,7151.656,0.163124,0.181069,7.152,33.333333,0.894,1460.850112,,
2022-08-06,2022,8,5,284.38,109.92,148.88,25.58,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5307.0,4906.0,10213.0,,,,99.99,224.0,0,0,0,0,0,240.0,10213.0,,,,,,33.333333,,,,
2022-08-07,2022,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,120.0,120.0,,,,,,,,,,,,,,,,,,5401.0,4862.0,10263.0,,,,,362.0,0,0,0,0,0,240.0,10263.0,,,,,,33.333333,,,,
2022-08-08,2022,8,0,349.78,187.59,131.42,30.77,7.57,3.42,1.88,5.6,4.74,2.9,118986.0,5379.0,,120.0,120.0,39.8,40.2,8.08,8.04,2461.0,18518.0,2847.0,18235.0,,,2.5,0.78,2.71,1.04,20437.0,23514.0,5166.0,5340.0,4881.0,10221.0,68.9,68.7,,,320.0,0,0,0,0,0,240.0,10221.0,68.8,7032.048,0.132898,0.156128,6.96,33.333333,0.87,1468.534483,,
2022-08-09,2022,8,1,294.68,184.8,91.76,18.12,7.82,2.98,1.71,5.66,5.01,3.14,140952.0,,,120.0,120.0,39.8,40.2,8.07,8.03,2713.0,18395.0,2576.0,18409.0,,,2.61,0.95,2.68,1.07,23641.0,26442.0,,5366.0,4958.0,10324.0,68.2,67.9,68.05,31.94,200.0,0,0,0,0,0,240.0,10324.0,68.05,7025.482,0.147486,0.139932,7.536,33.333333,0.942,1369.957537,,
2022-08-10,2022,8,2,286.61,133.67,130.43,22.51,7.74,3.34,2.16,5.52,5.12,3.54,153147.0,,,120.0,120.0,39.8,40.2,8.06,8.02,3011.0,18164.0,3207.0,18009.0,,,2.69,1.15,2.75,1.21,26095.0,25783.0,,5412.0,4881.0,10293.0,67.3,67.1,67.2,32.79,302.0,0,0,0,0,0,240.0,10293.0,67.2,6916.896,0.165767,0.178078,8.496,33.333333,1.062,1211.511299,,
2022-08-11,2022,8,3,335.97,166.14,155.5,14.33,7.76,3.47,2.04,5.77,5.04,3.05,142366.0,,,120.0,120.0,39.8,40.2,8.06,8.01,2637.0,18449.0,3075.0,18194.0,,,2.59,0.98,2.67,1.03,21073.0,25968.0,,5511.0,4910.0,10421.0,67.4,67.2,67.3,32.69,147.0,0,0,0,0,0,240.0,10421.0,67.3,7013.333,0.142935,0.169012,7.32,33.333333,0.915,1423.63388,,
2022-08-12,2022,8,4,128.05,110.14,0.0,17.91,7.9,2.86,1.95,5.73,5.61,3.99,158835.0,,,114.0,114.0,39.8,40.2,8.08,8.03,3261.0,18208.0,3494.0,18372.0,,,2.72,1.19,2.88,1.27,23644.0,29861.0,,5425.0,4879.0,10304.0,67.9,67.7,67.8,32.19,269.0,0,0,0,0,0,228.0,10304.0,67.8,6986.112,0.179097,0.190181,9.0972,35.087719,1.13715,1132.656202,,
2022-08-13,2022,8,5,311.3,109.87,177.54,23.89,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5339.0,4764.0,10103.0,,,,99.99,256.0,0,0,0,0,0,216.0,10103.0,,,,,,37.037037,,,,
2022-08-14,2022,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5026.0,4527.0,9553.0,,,,,298.0,0,0,0,0,0,192.0,9553.0,,,,,,41.666667,,,,
2022-08-15,2022,8,0,327.88,134.05,163.71,30.12,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4795.0,4322.0,9117.0,,,,,206.0,0,0,0,0,0,192.0,9117.0,,,,,,41.666667,,,,
2022-08-16,2022,8,1,224.48,209.23,0.0,15.25,7.69,2.53,1.51,5.82,4.89,3.03,112511.0,4176.0,,90.0,90.0,39.8,40.2,8.16,8.09,2863.0,18639.0,3341.0,18175.0,,,2.77,1.16,2.84,1.25,30902.0,27498.0,5320.0,4322.0,4182.0,8504.0,68.4,68.2,,,0.0,0,0,0,0,0,180.0,8504.0,68.3,5808.232,0.153603,0.183824,5.454,44.444444,0.68175,1559.222589,,
2022-08-17,2022,8,2,204.39,181.08,0.0,23.31,8.09,2.83,1.02,5.74,4.69,2.78,105736.0,,,84.0,84.0,,,8.14,8.08,2569.0,18348.0,2837.0,18331.0,,,2.51,0.94,2.48,0.91,28495.0,25952.0,,4005.0,3906.0,7911.0,68.6,68.5,68.55,31.44,0.0,0,0,0,0,0,168.0,7911.0,68.55,5422.9905,0.140015,0.154765,4.6704,47.619048,0.5838,1693.859198,,
2022-08-18,2022,8,3,145.85,129.24,0.0,16.61,8.15,2.66,1.3,5.9,5.05,3.24,140404.0,,,90.0,90.0,,,8.13,8.08,2763.0,18218.0,3052.0,17895.0,,,2.72,1.14,2.71,1.09,26230.0,25975.0,,3998.0,3835.0,7833.0,69.1,68.9,69.0,30.99,93.0,0,0,0,0,0,180.0,7833.0,69.0,5404.77,0.151663,0.17055,5.832,44.444444,0.729,1343.106996,,
2022-08-19,2022,8,4,301.76,103.65,180.52,17.59,8.06,3.19,1.46,5.92,5.24,3.16,134381.0,,,96.0,96.0,,,8.16,8.12,2972.0,18493.0,3208.0,18210.0,,,2.83,1.19,2.76,1.12,26860.0,26205.0,,4320.0,3884.0,8204.0,68.5,68.6,68.55,31.44,212.0,0,0,0,0,0,192.0,8204.0,68.55,5623.842,0.160709,0.176167,6.0672,41.666667,0.7584,1352.188819,,
2022-08-20,2022,8,5,190.43,109.79,56.42,24.22,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4448.0,3974.0,8422.0,,,,99.99,271.0,0,0,0,0,0,204.0,8422.0,,,,,,39.215686,,,,
2022-08-21,2022,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4486.0,3962.0,8448.0,,,,,291.0,0,0,0,0,0,204.0,8448.0,,,,,,39.215686,,,,
2022-08-22,2022,8,0,200.6,130.3,39.69,30.61,7.72,2.67,1.49,5.67,5.02,3.19,152872.0,4759.0,,102.0,102.0,40.1,40.4,8.13,8.05,3095.0,18635.0,2762.0,,,,2.58,1.07,2.58,1.03,28668.0,33515.0,5491.0,4605.0,4045.0,8650.0,68.3,68.4,,,260.0,0,0,0,0,0,204.0,8650.0,68.35,5912.275,0.166085,,6.5076,39.215686,0.81345,1329.215072,,
2022-08-23,2022,8,1,440.9,242.47,183.72,14.71,8.04,2.69,1.5,5.75,4.89,3.25,146037.0,,,102.0,102.0,40.1,40.4,8.15,8.07,2912.0,18387.0,3291.0,17852.0,,,2.68,1.19,2.78,1.22,29401.0,31844.0,,4662.0,4064.0,8726.0,68.0,67.9,67.95,32.04,287.0,0,0,0,0,0,204.0,8726.0,67.95,5929.317,0.158373,0.184349,6.63,39.215686,0.82875,1316.138763,,
2022-08-24,2022,8,2,215.25,106.43,88.41,20.41,7.71,2.93,1.67,5.76,5.0,2.98,139406.0,,,102.0,102.0,40.1,40.4,8.15,8.08,2662.0,18419.0,2840.0,18116.0,,,2.49,0.88,2.75,1.03,27418.0,28951.0,,4692.0,4093.0,8785.0,67.6,67.8,67.7,32.29,347.0,0,0,0,0,0,204.0,8785.0,67.7,5947.445,0.144525,0.156767,6.0792,39.215686,0.7599,1445.091459,,
2022-08-25,2022,8,3,221.57,110.12,97.1,14.35,7.84,2.1,1.29,5.76,4.84,3.22,145644.0,,,93.0,94.0,40.1,40.4,8.15,8.07,2389.0,18118.0,2519.0,17967.0,,,2.58,1.07,2.46,1.02,26860.0,32627.0,,4580.0,4088.0,8668.0,68.2,68.4,68.3,31.69,371.0,0,0,0,0,0,187.0,8668.0,68.3,5920.244,0.131858,0.140201,6.0214,42.780749,0.752675,1439.532335,,
2022-08-26,2022,8,4,152.54,135.85,0.0,16.69,7.76,2.84,1.61,5.81,4.79,3.09,150294.0,,,102.0,102.0,40.1,40.4,8.16,8.09,2537.0,18342.0,2475.0,18239.0,,,2.61,1.09,2.54,1.05,28043.0,29905.0,,4592.0,4269.0,8861.0,68.2,68.5,,,256.0,0,0,0,0,0,204.0,8861.0,68.35,6056.4935,0.138316,0.135698,6.3036,39.215686,0.78795,1405.704677,,
2022-08-27,2022,8,5,219.32,82.34,113.25,23.73,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4618.0,4431.0,9049.0,,,,,291.0,0,0,0,0,0,204.0,9049.0,,,,,,39.215686,,,,
2022-08-28,2022,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4515.0,4552.0,9067.0,,,,,203.0,0,0,0,0,0,204.0,9067.0,,,,,,39.215686,,,,
2022-08-29,2022,8,0,364.31,154.99,181.36,27.96,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4453.0,4748.0,9201.0,,,,,303.0,0,0,0,0,0,204.0,9201.0,,,,,,39.215686,,,,
2022-08-30,2022,8,1,305.62,212.2,78.05,15.37,7.84,2.12,1.21,5.38,5.5,3.58,124961.0,5064.0,,102.0,102.0,40.0,40.9,8.11,8.08,3294.0,18680.0,3116.0,18448.0,,,2.69,0.98,2.68,1.03,32200.0,28846.0,5483.0,4527.0,4892.0,9419.0,69.9,69.8,69.85,30.14,307.0,0,0,0,0,0,204.0,9419.0,69.85,6579.1715,0.176338,0.168907,7.3032,39.215686,0.9129,1289.708621,,
2022-08-31,2022,8,2,96.22,76.81,0.0,19.41,7.88,2.2,1.2,5.3,6.1,4.22,161378.0,,,102.0,102.0,40.0,40.9,8.1,8.08,3462.0,18592.0,3286.0,18211.0,,,2.58,0.97,2.66,1.12,29461.0,30547.0,,4528.0,5171.0,9699.0,66.4,66.3,66.35,33.64,311.0,0,0,0,0,0,204.0,9699.0,66.35,6435.2865,0.186209,0.18044,8.6088,39.215686,1.0761,1126.637859,,
2022-09-01,2022,9,3,238.59,134.77,88.72,15.1,8.26,2.94,1.58,5.45,5.83,3.84,139596.0,,,102.0,102.0,40.0,40.9,8.13,8.11,3145.0,18209.0,2837.0,18019.0,,,2.56,1.06,2.59,0.94,30337.0,32423.0,,4465.0,5215.0,9680.0,66.3,66.1,66.2,33.79,253.0,0,0,0,0,0,204.0,9680.0,66.2,6408.16,0.172717,0.157445,7.8336,39.215686,0.9792,1235.702614,,
2022-09-02,2022,9,4,249.95,51.95,181.3,16.7,7.92,2.42,1.36,5.52,5.49,3.61,141210.0,,,99.0,99.0,40.0,40.9,8.15,8.13,2862.0,18739.0,3064.0,18355.0,,,2.6,1.08,2.65,1.06,29835.0,31169.0,,4074.0,5020.0,9094.0,66.9,66.7,66.8,33.19,216.0,0,0,0,0,0,198.0,9094.0,66.8,6074.792,0.15273,0.16693,7.1478,40.40404,0.893475,1272.279583,,
2022-09-03,2022,9,5,162.9,83.14,57.59,22.17,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3942.0,4869.0,8811.0,,,,99.99,316.0,0,0,0,0,0,192.0,8811.0,,,,,,41.666667,,,,
2022-09-04,2022,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3869.0,4670.0,8539.0,,,,,315.0,0,0,0,0,0,192.0,8539.0,,,,,,41.666667,,,,
2022-09-05,2022,9,0,346.56,182.91,134.95,28.7,8.05,2.03,1.12,5.94,4.92,3.37,127955.0,5733.0,,96.0,96.0,39.8,39.9,8.15,8.2,2381.0,18924.0,2511.0,18733.0,,,2.49,0.97,2.39,1.03,26176.0,30951.0,6043.0,3846.0,4547.0,8393.0,68.4,68.2,68.3,31.69,316.0,0,0,0,0,0,192.0,8393.0,68.3,5732.419,0.125819,0.134042,6.4704,41.666667,0.8088,1297.137735,,
2022-09-06,2022,9,1,228.93,130.65,88.78,9.5,8.31,1.95,1.2,5.92,4.98,3.53,131172.0,,,96.0,96.0,39.8,39.9,8.17,8.22,2674.0,18506.0,2755.0,19041.0,,,2.57,1.14,2.57,1.12,28049.0,29378.0,,3942.0,4464.0,8406.0,67.9,67.6,67.75,32.24,262.0,0,0,0,0,0,192.0,8406.0,67.75,5695.065,0.144494,0.144688,6.7776,41.666667,0.8472,1240.26204,,
2022-09-07,2022,9,2,328.94,130.65,173.98,24.31,8.16,2.33,,5.96,5.15,3.59,169381.0,,,96.0,96.0,39.8,39.9,8.13,8.25,2535.0,18710.0,2481.0,18851.0,,,2.69,1.17,2.7,1.13,27333.0,30094.0,,3767.0,4263.0,8030.0,67.6,67.4,67.5,32.49,315.0,0,0,0,0,0,192.0,8030.0,67.5,5420.25,0.135489,0.131611,6.8928,41.666667,0.8616,1164.983751,,
2022-09-08,2022,9,3,232.73,132.99,84.08,15.66,7.37,4.92,2.66,5.87,4.81,3.01,143688.0,,,96.0,96.0,39.8,39.9,8.0,8.11,2462.0,18710.0,2329.0,19114.0,,,2.57,0.97,2.49,1.03,31151.0,34803.0,,3711.0,4029.0,7740.0,68.1,67.9,68.0,31.99,315.0,0,0,0,0,0,192.0,7740.0,68.0,5263.2,0.131587,0.121848,5.7792,41.666667,0.7224,1339.285714,,
2022-09-09,2022,9,4,314.9,187.54,84.92,42.44,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3659.0,3856.0,7515.0,,,,99.99,267.0,0,0,0,0,0,192.0,7515.0,,,,,,41.666667,,,,
2022-09-10,2022,9,5,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3690.0,3766.0,7456.0,,,,99.99,221.0,0,0,0,0,0,192.0,7456.0,,,,,,41.666667,,,,
2022-09-11,2022,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3711.0,3750.0,7461.0,,,,,288.0,0,0,0,0,0,192.0,7461.0,,,,,,41.666667,,,,
2022-09-12,2022,9,0,328.04,208.65,91.08,28.31,7.7,2.9,1.29,5.95,4.55,2.89,142450.0,5831.0,,96.0,96.0,39.8,39.8,7.62,7.69,2633.0,18630.0,2482.0,18835.0,,,2.8,1.18,2.66,1.12,31454.0,30670.0,5030.0,3843.0,3807.0,7650.0,68.6,68.7,,,351.0,0,0,0,0,0,192.0,7650.0,68.65,5251.725,0.141331,0.131776,5.5488,41.666667,0.6936,1378.676471,,
2022-09-13,2022,9,1,246.53,158.35,77.5,10.68,7.44,2.2,1.02,5.69,5.07,3.12,126579.0,,,96.0,96.0,39.8,39.8,7.63,7.69,2496.0,18367.0,2781.0,18590.0,,,2.82,1.05,2.73,1.2,32753.0,28355.0,,3943.0,3561.0,7504.0,68.5,68.4,,,405.0,0,0,0,0,0,192.0,7504.0,68.45,5136.488,0.135896,0.149597,5.9904,41.666667,0.7488,1252.67094,,
2022-09-14,2022,9,2,232.55,161.17,47.47,23.91,7.88,2.64,1.41,5.74,4.86,3.04,130922.0,,,96.0,96.0,39.7,39.6,7.65,7.7,2357.0,18209.0,2466.0,18172.0,,,2.78,1.08,2.7,1.13,30438.0,29572.0,,4157.0,3947.0,8104.0,68.7,68.5,68.6,31.39,371.0,0,0,0,0,0,192.0,8104.0,68.6,5559.344,0.129441,0.135703,5.8368,41.666667,0.7296,1388.432018,,
2022-09-15,2022,9,3,264.8,160.19,88.59,16.02,7.49,1.38,0.74,5.37,4.63,2.83,156873.0,,,96.0,96.0,39.7,39.6,7.64,7.69,2612.0,17948.0,2363.0,17880.0,,,2.87,1.16,2.64,0.98,32242.0,31849.0,,4371.0,4143.0,8514.0,68.4,68.7,68.55,31.44,355.0,0,0,0,0,0,192.0,8514.0,68.55,5836.347,0.145532,0.132159,5.4336,41.666667,0.6792,1566.916961,,
2022-09-16,2022,9,4,264.96,109.0,133.22,22.74,7.67,3.51,2.06,5.35,4.85,3.13,167180.0,,,96.0,96.0,39.7,39.6,7.66,7.71,2437.0,17825.0,2665.0,17964.0,,,2.81,1.19,2.76,1.16,31529.0,32145.0,,4677.0,4260.0,8937.0,68.4,68.4,68.4,31.59,386.0,0,0,0,0,0,192.0,8937.0,68.4,6112.908,0.136718,0.148352,6.0096,41.666667,0.7512,1487.120607,,
2022-09-17,2022,9,5,131.01,55.25,57.28,18.48,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4854.0,4398.0,9252.0,,,,99.99,363.0,0,0,0,0,0,192.0,9252.0,,,,,,41.666667,,,,
2022-09-18,2022,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,5086.0,4230.0,9316.0,,,,,313.0,0,0,0,0,0,184.0,9316.0,,,,,,43.478261,,,,
2022-09-19,2022,9,0,210.98,143.57,39.36,28.05,7.52,2.65,1.48,5.3,5.07,3.25,169359.0,5956.0,,96.0,96.0,39.4,39.4,7.76,7.75,2548.0,17948.0,2719.0,17674.0,,,2.67,1.16,2.74,1.12,32468.0,32278.0,5617.0,5268.0,4563.0,9831.0,68.7,68.9,,,363.0,0,0,0,0,0,192.0,9831.0,68.8,6763.728,0.141966,0.153842,6.24,41.666667,0.78,1575.480769,,
2022-09-20,2022,9,1,182.55,78.64,91.96,11.95,7.45,3.05,1.5,5.44,4.91,3.08,219258.0,,,96.0,96.0,39.4,39.4,7.78,7.76,2607.0,17759.0,2568.0,17711.0,,,2.58,1.07,2.57,1.12,34007.0,29026.0,,5158.0,4583.0,9741.0,69.1,69.3,,,363.0,0,0,0,0,0,192.0,9741.0,69.2,6740.772,0.146799,0.144995,5.9136,41.666667,0.7392,1647.219968,,
2022-09-21,2022,9,2,256.72,77.99,156.92,21.81,7.62,3.13,1.77,5.43,5.1,3.37,186370.0,,,96.0,96.0,39.4,39.4,7.79,7.77,2478.0,17830.0,2710.0,17915.0,,,2.49,0.97,2.58,1.03,31905.0,30312.0,,5083.0,4361.0,9444.0,69.4,69.7,,,341.0,0,0,0,0,0,192.0,9444.0,69.55,6568.302,0.138979,0.15127,6.4704,41.666667,0.8088,1459.569733,,
2022-09-22,2022,9,3,166.56,53.21,100.12,13.23,7.61,2.48,1.3,5.61,4.84,3.19,125805.0,,,96.0,96.0,39.3,39.3,7.82,7.8,2417.0,17927.0,2519.0,17695.0,,,2.76,1.03,2.68,0.97,30496.0,31479.0,,4899.0,4258.0,9157.0,69.2,69.4,,,334.0,0,0,0,0,0,192.0,9157.0,69.3,6345.801,0.134825,0.142357,6.1248,41.666667,0.7656,1495.069227,,
2022-09-23,2022,9,4,219.71,164.12,41.38,14.21,7.33,2.93,1.67,5.65,5.15,3.53,135963.0,,,96.0,96.0,39.3,39.3,7.81,7.79,2631.0,17748.0,2740.0,17558.0,,,2.65,1.06,2.67,1.12,28019.0,25836.0,,4540.0,4083.0,8623.0,69.7,69.9,69.8,30.19,363.0,0,0,0,0,0,192.0,8623.0,69.8,6018.854,0.148242,0.156054,6.7776,41.666667,0.8472,1272.279273,,
2022-09-24,2022,9,5,171.25,54.6,95.63,21.02,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4506.0,4174.0,8680.0,,,,99.99,338.0,0,0,0,0,0,192.0,8680.0,,,,,,41.666667,,,,
2022-09-25,2022,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4434.0,4224.0,8658.0,,,,,227.0,0,0,0,0,0,192.0,8658.0,,,,,,41.666667,,,,
2022-09-26,2022,9,0,344.52,184.79,134.03,25.7,7.6,2.2,1.11,5.42,4.96,3.11,123901.0,5070.0,,96.0,96.0,39.0,39.0,7.8,7.78,2539.0,17683.0,2690.0,17451.0,,,2.7,1.18,2.78,1.13,26677.0,26337.0,5687.0,4407.0,4210.0,8617.0,68.8,68.7,,,363.0,0,0,0,0,0,192.0,8617.0,68.75,5924.1875,0.143584,0.154146,5.9712,41.666667,0.7464,1443.093516,,
2022-09-27,2022,9,1,220.72,131.54,78.25,10.93,7.64,2.12,1.12,5.55,5.17,3.17,136118.0,,,96.0,96.0,39.0,39.0,7.81,7.8,2415.0,17942.0,2598.0,17741.0,,,2.47,0.92,2.58,0.94,27438.0,25538.0,,4321.0,4160.0,8481.0,68.8,68.9,68.85,31.14,363.0,0,0,0,0,0,192.0,8481.0,68.85,5839.1685,0.1346,0.14644,6.0864,41.666667,0.7608,1393.434543,,
2022-09-28,2022,9,2,122.79,103.91,0.0,18.88,7.58,2.39,1.26,5.61,5.38,3.36,140376.0,,,96.0,96.0,39.0,39.0,7.82,7.81,2674.0,18103.0,2716.0,17922.0,,,2.58,1.04,2.61,1.05,26326.0,27884.0,,4488.0,4326.0,8814.0,68.0,68.1,68.05,31.94,305.0,0,0,0,0,0,192.0,8814.0,68.05,5997.927,0.14771,0.151546,6.4512,41.666667,0.8064,1366.25744,,
2022-09-29,2022,9,3,215.83,110.51,88.73,16.59,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4441.0,4299.0,8740.0,,,,99.99,406.0,0,0,0,0,0,192.0,8740.0,,,,,,41.666667,,,,
2022-09-30,2022,9,4,159.78,56.48,89.2,14.1,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4337.0,4187.0,8524.0,,,,99.99,305.0,0,0,0,0,0,192.0,8524.0,,,,,,41.666667,,,,
2022-10-01,2022,10,5,251.89,81.4,147.31,23.18,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4251.0,4093.0,8344.0,,,,,253.0,0,0,0,0,0,192.0,8344.0,,,,,,41.666667,,,,
2022-10-02,2022,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4228.0,4109.0,8337.0,,,,,409.0,0,0,0,0,0,192.0,8337.0,,,,,,41.666667,,,,
2022-10-03,2022,10,0,197.83,133.05,39.5,25.28,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4361.0,4201.0,8562.0,,,,,363.0,0,0,0,0,0,192.0,8562.0,,,,,,41.666667,,,,
2022-10-04,2022,10,1,247.4,148.1,89.32,9.98,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4355.0,4240.0,8595.0,,,,,291.0,0,0,0,0,0,192.0,8595.0,,,,,,41.666667,,,,
2022-10-05,2022,10,2,305.06,102.26,183.9,18.9,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4415.0,4268.0,8683.0,,,,,230.0,0,0,0,0,0,192.0,8683.0,,,,,,41.666667,,,,
2022-10-06,2022,10,3,226.99,131.74,77.62,17.63,7.46,3.04,1.87,5.69,5.38,3.35,141126.0,5382.0,,96.0,96.0,,38.7,7.81,7.81,2471.0,17684.0,2576.0,17539.0,,,2.66,1.24,2.8,1.28,24838.0,27432.0,5715.0,4414.0,4286.0,8700.0,67.6,67.8,,,378.0,1,0,0,0,0,192.0,8700.0,67.7,5889.9,0.139731,0.146873,6.432,41.666667,0.804,1352.61194,,
2022-10-07,2022,10,4,152.11,137.52,0.0,14.59,7.68,2.39,1.26,5.62,5.27,3.29,139407.0,,,96.0,96.0,,38.7,7.82,7.82,2397.0,17492.0,2597.0,17637.0,,,2.62,1.12,2.74,1.16,25136.0,26631.0,,4292.0,4163.0,8455.0,67.9,68.0,,,277.0,1,0,0,0,0,192.0,8455.0,67.95,5745.1725,0.137034,0.147247,6.3168,41.666667,0.7896,1338.494174,,
2022-10-08,2022,10,5,309.77,107.41,178.87,23.49,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4301.0,4149.0,8450.0,,,,,296.0,1,0,0,0,0,192.0,8450.0,,,,,,41.666667,,,,
2022-10-09,2022,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4380.0,4234.0,8614.0,,,,,363.0,1,0,0,0,0,192.0,8614.0,,,,,,41.666667,,,,
2022-10-10,2022,10,0,316.58,201.18,90.92,24.48,7.77,2.48,1.3,5.57,5.07,3.35,139928.0,5294.0,,96.0,96.0,,38.5,7.85,7.83,2583.0,17637.0,2663.0,17519.0,,,2.67,1.07,2.67,1.12,32532.0,28498.0,5121.0,4413.0,4238.0,8651.0,68.4,68.3,,,319.0,1,0,0,0,0,192.0,8651.0,68.35,5912.9585,0.146453,0.152006,6.432,41.666667,0.804,1344.993781,,
2022-10-11,2022,10,1,194.22,103.52,76.81,13.89,7.98,2.08,1.04,5.6,5.31,3.48,143809.0,,,96.0,96.0,,38.5,7.85,7.84,2335.0,17825.0,2737.0,17841.0,,,2.64,1.09,2.71,1.15,29829.0,27319.0,,4488.0,4391.0,8879.0,67.8,67.9,,,321.0,1,0,0,0,0,192.0,8879.0,67.85,6024.4015,0.130996,0.153411,6.6816,41.666667,0.8352,1328.873324,,
2022-10-12,2022,10,2,192.16,128.17,47.62,16.37,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4701.0,4529.0,9230.0,,,,99.99,267.0,1,0,0,0,0,192.0,9230.0,,,,,,41.666667,,,,
2022-10-13,2022,10,3,260.5,155.37,89.53,15.6,7.49,3.22,1.96,5.34,5.3,3.66,138775.0,,,96.0,96.0,,38.5,7.75,7.75,2712.0,17427.0,2935.0,17338.0,,,2.67,1.28,2.85,1.32,30574.0,28387.0,,4667.0,4519.0,9186.0,66.3,66.4,66.35,33.64,335.0,1,0,0,0,0,192.0,9186.0,66.35,6094.911,0.155621,0.169281,7.0272,41.666667,0.8784,1307.206284,,
2022-10-14,2022,10,4,256.32,106.01,134.13,16.18,7.68,2.56,1.39,5.41,5.12,3.42,142165.0,,,96.0,96.0,,38.4,7.77,7.77,2593.0,17326.0,2745.0,17416.0,,,2.65,1.23,2.77,1.27,29638.0,27746.0,,4550.0,4543.0,9093.0,66.7,66.9,66.8,33.19,322.0,1,0,0,0,0,192.0,9093.0,66.8,6074.124,0.149659,0.157614,6.5664,41.666667,0.8208,1384.777047,,
2022-10-15,2022,10,5,253.65,128.15,102.8,22.7,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4449.0,4230.0,8679.0,,,,99.99,267.0,1,0,0,0,0,192.0,8679.0,,,,,,41.666667,,,,
2022-10-16,2022,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4484.0,4317.0,8801.0,,,,,267.0,1,0,0,0,0,192.0,8801.0,,,,,,41.666667,,,,
2022-10-17,2022,10,0,166.73,103.25,39.37,24.11,7.59,2.85,1.58,5.73,5.33,3.4,142326.0,5634.0,,96.0,96.0,,38.5,7.76,7.77,2646.0,17512.0,2432.0,17291.0,,,2.64,1.06,2.59,1.03,26249.0,30264.0,5439.0,4544.0,4484.0,9028.0,67.6,67.9,,,267.0,1,0,0,0,0,192.0,9028.0,67.75,6116.47,0.151096,0.140651,6.528,41.666667,0.816,1382.965686,,
2022-10-18,2022,10,1,260.08,207.36,41.49,11.23,7.47,4.21,2.29,5.87,5.02,3.15,141009.0,,,96.0,96.0,,38.5,7.78,7.78,2486.0,17702.0,2615.0,17584.0,,,2.69,1.07,2.71,1.05,27018.0,29315.0,,4419.0,4280.0,8699.0,67.9,67.8,67.85,32.14,267.0,1,0,0,0,0,192.0,8699.0,67.85,5902.2715,0.140436,0.148715,6.048,41.666667,0.756,1438.32672,,
2022-10-19,2022,10,2,307.86,107.47,180.56,19.83,7.62,2.61,1.42,5.88,4.97,3.09,139284.0,,,96.0,96.0,,38.4,7.79,7.79,2631.0,17589.0,2498.0,17827.0,,,2.62,1.09,2.68,1.12,26178.0,28531.0,,4431.0,4291.0,8722.0,68.1,67.9,68.0,31.99,344.0,1,0,0,0,0,192.0,8722.0,68.0,5930.96,0.149582,0.140125,5.9328,41.666667,0.7416,1470.132147,,
2022-10-20,2022,10,3,189.5,100.72,77.31,11.47,7.56,2.35,1.33,5.85,5.28,3.42,127289.0,,,96.0,96.0,,38.4,7.77,7.78,2351.0,17794.0,2611.0,17426.0,,,2.52,0.99,2.51,1.04,26324.0,31873.0,,4382.0,4099.0,8481.0,68.3,68.1,68.2,31.79,363.0,1,0,0,0,0,192.0,8481.0,68.2,5784.042,0.132123,0.149834,6.5664,41.666667,0.8208,1291.575292,,
2022-10-21,2022,10,4,151.74,135.34,0.0,16.4,7.69,2.589,1.36,5.79,5.14,3.34,133071.0,,,96.0,96.0,,38.4,7.76,7.77,2608.0,17819.0,2496.0,17674.0,,,2.58,1.03,2.54,1.12,27661.0,30544.0,,4483.0,4266.0,8749.0,67.9,67.9,67.9,32.09,404.0,1,0,0,0,0,192.0,8749.0,67.9,5940.571,0.146361,0.141224,6.4128,41.666667,0.8016,1364.302645,,
2022-10-22,2022,10,5,190.26,80.48,87.59,22.19,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4684.0,4303.0,8987.0,,,,99.99,362.0,1,0,0,0,0,192.0,8987.0,,,,,,41.666667,,,,
2022-10-23,2022,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4646.0,4244.0,8890.0,,,,,342.0,1,0,0,0,0,184.0,8890.0,,,,,,43.478261,,,,
2022-10-24,2022,10,0,267.91,155.39,88.95,23.57,,,,,,,,,,92.0,92.0,,,,,,,,,,,,,,,,,,4396.0,4075.0,8471.0,,,,,365.0,1,0,0,0,0,184.0,8471.0,,,,,,43.478261,,,,
2022-10-25,2022,10,1,346.71,203.19,128.43,15.09,7.88,3.32,1.78,5.67,5.36,3.36,126572.0,5566.0,,96.0,96.0,,37.9,8.1,8.09,2842.0,18429.0,2913.0,18370.0,,,2.73,0.99,2.96,1.1,29155.0,30440.0,6117.0,4479.0,4284.0,8763.0,67.3,67.4,67.35,32.64,363.0,1,0,0,0,0,192.0,8763.0,67.35,5901.8805,0.154213,0.158574,6.4512,41.666667,0.8064,1358.351935,,
2022-10-26,2022,10,2,157.05,103.2,38.19,15.66,7.86,2.23,1.22,5.61,5.56,3.74,135047.0,,,96.0,96.0,,37.9,8.05,8.0,3135.0,18216.0,2897.0,18041.0,,,2.781,1.05,2.47,0.93,30736.0,29264.0,,4442.0,4376.0,8818.0,66.9,67.1,67.0,32.99,363.0,1,0,0,0,0,192.0,8818.0,67.0,5908.06,0.172101,0.160579,7.1808,41.666667,0.8976,1227.996881,,
2022-10-27,2022,10,3,260.75,156.04,89.26,15.45,8.37,2.96,1.69,5.7,5.37,3.74,120453.0,,,96.0,96.0,,38.0,8.04,7.97,3347.0,18082.0,2967.0,17864.0,,,2.69,1.17,2.69,1.22,27956.0,27616.0,,4392.0,4373.0,8765.0,66.5,66.7,66.6,33.39,347.0,1,0,0,0,0,192.0,8765.0,66.6,5837.49,0.185101,0.166088,7.1808,41.666667,0.8976,1220.616087,,
2022-10-28,2022,10,4,242.07,137.4,89.03,15.64,8.02,3.98,2.35,5.98,5.14,3.39,117329.0,,,96.0,96.0,,38.1,8.05,8.01,3095.0,17768.0,2812.0,18165.0,,,2.79,1.17,2.88,1.23,28761.0,29033.0,,4255.0,4156.0,8411.0,67.2,67.1,67.15,32.84,267.0,1,0,0,0,0,192.0,8411.0,67.15,5647.9865,0.17419,0.154803,6.5088,41.666667,0.8136,1292.250492,,
2022-10-29,2022,10,5,249.52,78.6,149.74,21.18,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4412.0,4314.0,8726.0,,,,99.99,257.0,1,0,0,0,0,192.0,8726.0,,,,,,41.666667,,,,
2022-10-30,2022,10,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4660.0,4405.0,9065.0,,,,,282.0,1,0,0,0,0,192.0,9065.0,,,,,,41.666667,,,,
2022-10-31,2022,10,0,218.4,153.84,39.02,25.54,7.9,3.04,1.68,5.88,5.31,3.2,131978.0,4945.0,,96.0,96.0,,38.1,8.08,8.01,2572.0,18319.0,2732.0,18049.0,,,2.61,0.98,2.72,1.05,26793.0,27831.0,4924.0,4740.0,4480.0,9220.0,67.4,67.5,,,274.0,1,0,0,0,0,192.0,9220.0,67.45,6218.89,0.140401,0.151366,6.144,41.666667,0.768,1500.651042,,
2022-11-01,2022,11,1,228.29,126.24,91.72,10.33,7.85,3.78,2.06,6.04,5.59,3.58,134063.0,,,98.0,98.0,,38.1,8.07,8.02,2394.0,18067.0,2709.0,18217.0,,,2.73,1.05,2.79,1.13,27044.0,28316.0,,4667.0,4639.0,9306.0,67.6,67.8,,,277.0,1,0,0,0,0,196.0,9306.0,67.7,6300.162,0.132507,0.148707,7.0168,40.816327,0.8771,1326.245582,,
2022-11-02,2022,11,2,236.35,128.59,89.13,18.63,7.97,3.42,1.78,5.93,5.78,3.96,154959.0,,,100.0,100.0,,38.0,8.06,8.02,2678.0,17894.0,3046.0,17916.0,,,2.64,1.05,2.68,1.22,25557.0,28890.0,,4909.0,4748.0,9657.0,67.7,67.9,67.8,32.19,253.0,1,0,0,0,0,200.0,9657.0,67.8,6547.446,0.149659,0.170016,7.92,40.0,0.99,1219.318182,,
2022-11-03,2022,11,3,252.61,104.39,130.06,18.16,7.92,3.34,1.88,5.92,5.68,3.67,143838.0,,,102.0,102.0,,38.0,8.08,8.04,2455.0,18227.0,2602.0,18348.0,,,2.69,0.98,2.7,1.04,33713.0,31446.0,,5077.0,4943.0,10020.0,67.7,68.0,,,283.0,1,0,0,0,0,204.0,10020.0,67.85,6798.57,0.13469,0.141814,7.4868,39.215686,0.93585,1338.355506,,
2022-11-04,2022,11,4,217.53,163.52,39.18,14.83,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5004.0,4796.0,9800.0,,,,99.99,285.0,1,0,0,0,0,204.0,9800.0,,,,,,39.215686,,,,
2022-11-05,2022,11,5,189.9,79.79,89.06,21.05,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5011.0,4797.0,9808.0,,,,99.99,260.0,1,0,0,0,0,204.0,9808.0,,,,,,39.215686,,,,
2022-11-06,2022,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4940.0,4714.0,9654.0,,,,,242.0,1,0,0,0,0,204.0,9654.0,,,,,,39.215686,,,,
2022-11-07,2022,11,0,264.32,155.48,87.19,21.65,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4766.0,4582.0,9348.0,,,,,268.0,1,0,0,0,0,204.0,9348.0,,,,,,39.215686,,,,
2022-11-08,2022,11,1,369.81,184.73,168.8,16.28,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4633.0,4504.0,9137.0,,,,99.99,273.0,1,0,0,0,0,204.0,9137.0,,,,,,39.215686,,,,
2022-11-09,2022,11,2,66.15,49.96,0.0,16.19,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4672.0,4636.0,9308.0,,,,99.99,272.0,1,0,0,0,0,204.0,9308.0,,,,,,39.215686,,,,
2022-11-10,2022,11,3,234.56,128.68,88.78,17.1,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4617.0,4448.0,9065.0,,,,,265.0,1,0,0,0,0,204.0,9065.0,,,,,,39.215686,,,,
2022-11-11,2022,11,4,267.64,162.72,88.4,16.52,8.23,2.48,1.21,6.13,5.16,3.25,109616.0,4568.0,,102.0,102.0,,38.0,8.09,8.03,2713.0,18096.0,3263.0,17768.0,,,2.58,0.97,2.78,1.13,30270.0,35867.0,6019.0,4521.0,4494.0,9015.0,67.9,67.6,67.75,32.24,266.0,1,0,0,0,0,204.0,9015.0,67.75,6107.6625,0.149923,0.183645,6.63,39.215686,0.82875,1359.728507,,
2022-11-12,2022,11,5,299.84,129.81,148.79,21.24,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4672.0,5024.0,9696.0,,,,99.99,269.0,1,0,0,0,0,204.0,9696.0,,,,,,39.215686,,,,
2022-11-13,2022,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,4934.0,4860.0,9794.0,,,,,263.0,1,0,0,0,0,204.0,9794.0,,,,,,39.215686,,,,
2022-11-14,2022,11,0,222.27,157.2,39.41,25.66,7.5,3.82,1.65,5.82,5.25,3.16,163872.0,5192.0,,102.0,102.0,,38.0,8.13,8.1,2968.0,18513.0,3058.0,18002.0,,,2.77,1.07,2.83,1.12,29994.0,26704.0,5742.0,5049.0,4925.0,9974.0,67.5,67.4,,,184.0,1,0,0,0,0,204.0,9974.0,67.45,6727.463,0.16032,0.16987,6.4464,39.215686,0.8058,1547.220154,,
2022-11-15,2022,11,1,286.65,183.67,91.21,11.77,7.67,4.06,2.35,5.65,5.31,3.29,159026.0,,,92.0,92.0,,38.0,8.14,8.1,3219.0,18366.0,2857.0,18129.0,,,2.72,1.19,2.59,1.03,30541.0,28735.0,,4644.0,4508.0,9152.0,67.5,67.4,67.45,32.54,214.0,1,0,0,0,0,184.0,9152.0,67.45,6173.024,0.17527,0.157593,6.0536,43.478261,0.7567,1511.827673,,
2022-11-16,2022,11,2,162.99,51.21,88.72,23.06,7.74,3.82,2.27,5.51,5.6,3.8,165542.0,,,87.0,86.0,,37.9,8.11,8.07,3520.0,17936.0,3117.0,17668.0,,,2.8,1.18,2.7,1.13,33950.0,31670.0,,4838.0,4765.0,9603.0,67.2,67.3,,,256.0,1,0,0,0,0,173.0,9603.0,67.25,6458.0175,0.196253,0.176421,6.574,46.242775,0.82175,1460.754487,,
2022-11-17,2022,11,3,228.31,130.95,83.16,14.2,7.68,3.14,1.78,5.74,5.51,3.68,140747.0,,,96.0,97.0,,37.7,8.12,8.09,3183.0,18024.0,2908.0,17939.0,,,2.79,1.17,2.69,1.13,30455.0,27541.0,,4618.0,4493.0,9111.0,67.5,67.6,67.55,32.44,248.0,1,0,0,0,0,193.0,9111.0,67.55,6154.4805,0.176598,0.162105,7.1024,41.450777,0.8878,1282.805812,,
2022-11-18,2022,11,4,210.17,109.42,85.05,15.7,,,,,,,,,,72.0,80.0,,,,,,,,,,,,,,,,,,4224.0,4253.0,8477.0,,,,99.99,248.0,1,0,0,0,0,152.0,8477.0,,,,,,52.631579,,,,
2022-11-19,2022,11,5,248.22,135.67,88.86,23.69,,,,,,,,,,99.0,99.0,,,,,,,,,,,,,,,,,,4752.0,4523.0,9275.0,,,,99.99,248.0,1,0,0,0,0,198.0,9275.0,,,,,,40.40404,,,,
2022-11-20,2022,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,98.0,98.0,,,,,,,,,,,,,,,,,,4984.0,4602.0,9586.0,,,,,250.0,1,0,0,0,0,196.0,9586.0,,,,,,40.816327,,,,
2022-11-21,2022,11,0,392.61,182.84,180.76,29.01,8.04,3.06,1.6,5.89,5.35,3.32,138084.0,4841.0,,102.0,102.0,,37.9,8.14,8.09,2679.0,18418.0,2536.0,18258.0,,,2.81,0.99,2.69,0.85,31288.0,27484.0,5583.0,5154.0,4784.0,9938.0,67.2,67.3,,,247.0,1,0,0,0,0,204.0,9938.0,67.25,6683.305,0.145456,0.138898,6.7728,39.215686,0.8466,1467.339948,,
2022-11-22,2022,11,1,226.22,132.69,77.26,16.27,7.81,2.89,1.7,5.96,5.43,3.5,142716.0,,,102.0,102.0,,37.9,8.14,8.1,2708.0,18268.0,2639.0,18518.0,,,2.86,1.07,2.78,1.13,30614.0,28526.0,,5257.0,4917.0,10174.0,67.1,67.2,67.15,32.84,246.0,1,0,0,0,0,204.0,10174.0,67.15,6831.841,0.148237,0.14251,7.14,39.215686,0.8925,1424.929972,,
2022-11-23,2022,11,2,153.62,131.18,0.0,22.44,7.75,2.53,1.51,5.9,5.36,3.61,131281.0,,,102.0,102.0,,37.9,8.13,8.08,2603.0,18024.0,2945.0,18230.0,,,2.69,1.17,2.63,1.21,26662.0,32327.0,,5455.0,5129.0,10584.0,67.2,67.4,,,245.0,1,0,0,0,0,204.0,10584.0,67.3,7123.032,0.144419,0.161547,7.3644,39.215686,0.92055,1437.184292,,
2022-11-24,2022,11,3,158.13,51.15,89.02,17.96,8.16,3.18,1.66,5.84,5.33,3.43,154453.0,,,102.0,102.0,,38.0,8.14,8.09,2916.0,18468.0,2577.0,18006.0,,,2.68,1.17,2.66,1.03,31920.0,33186.0,,5523.0,4946.0,10469.0,67.3,67.6,67.45,32.54,191.0,1,0,0,0,0,204.0,10469.0,67.45,7061.3405,0.157895,0.143119,6.9972,39.215686,0.87465,1496.169897,,
2022-11-25,2022,11,4,321.32,216.26,87.97,17.09,8.26,3.22,1.77,5.95,5.12,3.29,149160.0,,,102.0,102.0,,37.9,8.16,8.1,2792.0,18616.0,3038.0,18348.0,,,2.76,1.16,2.94,1.21,30670.0,32016.0,,5482.0,4855.0,10337.0,67.7,67.9,67.8,32.19,246.0,1,0,0,0,0,204.0,10337.0,67.8,7008.486,0.149979,0.165577,6.7116,39.215686,0.83895,1540.169259,,
2022-11-26,2022,11,5,260.38,133.04,103.23,24.11,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5642.0,4822.0,10464.0,,,,99.99,161.0,1,0,0,0,0,204.0,10464.0,,,,,,39.215686,,,,
2022-11-27,2022,11,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6053.0,4722.0,10775.0,,,,,243.0,1,0,0,0,0,204.0,10775.0,,,,,,39.215686,,,,
2022-11-28,2022,11,0,299.66,185.09,85.23,29.34,7.97,3.15,1.69,5.85,4.88,3.02,123025.0,6508.0,,102.0,102.0,,37.9,8.11,8.1,2506.0,18166.0,3084.0,18248.0,,,2.7,1.08,2.61,1.04,34381.0,35854.0,5529.0,6191.0,4852.0,11043.0,67.8,68.2,,,243.0,1,0,0,0,0,204.0,11043.0,68.0,7509.24,0.13795,0.169005,6.1608,39.215686,0.7701,1792.462018,,
2022-11-29,2022,11,1,326.07,212.86,91.54,21.67,7.85,2.77,1.4,6.04,4.97,2.87,129546.0,,,102.0,102.0,,37.9,8.13,8.07,2790.0,18328.0,2971.0,17908.0,,,2.85,1.07,2.95,1.13,35789.0,31395.0,,5587.0,4754.0,10341.0,68.4,68.6,68.5,31.49,243.0,1,0,0,0,0,204.0,10341.0,68.5,7083.585,0.152226,0.165904,5.8548,39.215686,0.73185,1766.243083,,
2022-11-30,2022,11,2,211.41,103.0,88.61,19.8,,,,,,,,,,105.0,105.0,,,,,,,,,,,,,,,,,,5238.0,4356.0,9594.0,,,,99.99,294.0,1,0,0,0,0,210.0,9594.0,,,,,,38.095238,,,,
2022-12-01,2022,12,3,227.02,132.38,77.05,17.59,7.89,3.84,1.73,6.07,4.8,2.97,152224.0,,,104.0,105.0,,37.9,8.15,8.09,2945.0,18168.0,3262.0,17648.0,,,2.67,1.26,2.67,1.03,36724.0,39541.0,,5415.0,4561.0,9976.0,68.1,68.2,68.15,31.84,408.0,1,0,0,0,0,209.0,9976.0,68.15,6798.644,0.162098,0.184837,6.2073,38.277512,0.775912,1607.13998,,
2022-12-02,2022,12,4,305.63,242.34,47.57,15.72,8.15,3.65,1.54,6.08,4.91,3.08,145163.0,,,99.0,105.0,,37.9,8.15,8.12,2765.0,18460.0,3315.0,17848.0,,,2.58,1.07,2.68,1.12,33948.0,36083.0,,5357.0,4661.0,10018.0,67.9,68.1,68.0,31.99,378.0,1,0,0,0,0,204.0,10018.0,68.0,6812.24,0.149783,0.185735,6.2832,39.215686,0.7854,1594.410491,,
2022-12-03,2022,12,5,199.19,130.84,41.9,26.45,,,,,,,,,,96.0,108.0,,,,,,,,,,,,,,,,,,5116.0,4820.0,9936.0,,,,99.99,330.0,1,0,0,0,0,204.0,9936.0,,,,,,39.215686,,,,
2022-12-04,2022,12,6,89.59,0.0,89.59,0.0,,,,,,,,,,94.0,106.0,,,,,,,,,,,,,,,,,,5012.0,4939.0,9951.0,,,,,338.0,1,0,0,0,0,200.0,9951.0,,,,,,40.0,,,,
2022-12-05,2022,12,0,313.18,240.81,42.02,30.35,7.68,3.43,1.97,5.86,4.77,2.86,144972.0,4594.0,,94.0,105.0,,37.9,8.25,8.18,2588.0,18698.0,3240.0,18240.0,,,2.58,0.97,2.67,1.21,28259.0,31953.0,5670.0,5294.0,4926.0,10220.0,67.5,67.6,,,395.0,1,0,0,0,0,199.0,10220.0,67.55,6903.61,0.138411,0.177632,5.6914,40.201005,0.711425,1795.691745,,
2022-12-06,2022,12,1,329.07,186.49,129.88,12.7,,,,,,,,,,96.0,108.0,,,,,,,,,,,,,,,,,,5528.0,5027.0,10555.0,,,,99.99,360.0,1,0,0,0,0,204.0,10555.0,,,,,,39.215686,,,,
2022-12-07,2022,12,2,235.21,128.9,87.05,19.26,8.33,3.45,1.71,5.71,4.67,2.76,138418.0,,,100.0,108.0,,38.0,8.23,8.18,3640.0,18950.0,3164.0,18468.0,,,2.75,1.25,2.63,1.05,40753.0,33414.0,,5263.0,5303.0,10566.0,67.2,67.4,67.3,32.69,350.0,1,0,0,0,0,208.0,10566.0,67.3,7110.918,0.192084,0.171323,5.7408,38.461538,0.7176,1840.510033,,
2022-12-08,2022,12,3,253.05,105.54,130.03,17.48,8.11,2.72,1.52,5.7,4.98,3.22,134565.0,,,112.0,112.0,,38.0,8.2,8.17,3745.0,18478.0,2960.0,18530.0,,,2.84,1.25,2.66,1.03,24957.0,25482.0,,5628.0,5293.0,10921.0,66.7,67.0,,,382.0,1,0,0,0,0,224.0,10921.0,66.85,7300.6885,0.202673,0.159741,7.2128,35.714286,0.9016,1514.113798,,
2022-12-09,2022,12,4,248.37,161.02,70.16,17.19,8.26,2.21,1.16,5.75,4.84,3.08,140412.0,,,112.0,112.0,,37.9,8.17,8.15,3572.0,18218.0,3310.0,18108.0,,,2.81,1.22,2.68,1.12,28461.0,27944.0,,5579.0,5387.0,10966.0,66.9,67.1,67.0,32.99,340.0,1,0,0,0,0,224.0,10966.0,67.0,7347.22,0.19607,0.182792,6.8992,35.714286,0.8624,1589.459647,,
2022-12-10,2022,12,5,212.03,131.6,57.07,23.36,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5611.0,5446.0,11057.0,,,,99.99,359.0,1,0,0,0,0,224.0,11057.0,,,,,,35.714286,,,,
2022-12-11,2022,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5421.0,5245.0,10666.0,,,,99.99,380.0,1,0,0,0,0,224.0,10666.0,,,,,,35.714286,,,,
2022-12-12,2022,12,0,383.39,182.12,175.09,26.18,7.55,3.81,2.36,5.57,5.35,3.26,168405.0,6558.0,,112.0,112.0,,38.0,8.14,8.15,3735.0,18418.0,3467.0,18330.0,,,2.88,1.17,2.93,1.12,38175.0,27960.0,5274.0,5518.0,5381.0,10899.0,67.1,67.2,,,338.0,1,0,0,0,0,224.0,10899.0,67.15,7318.6785,0.202791,0.189143,7.3024,35.714286,0.9128,1492.523006,,
2022-12-13,2022,12,1,280.54,177.73,91.77,11.04,7.69,3.91,2.37,5.72,5.25,3.41,160239.0,,,112.0,112.0,,37.9,8.15,8.14,3917.0,18068.0,3620.0,18148.0,,,2.68,1.07,2.97,1.13,33464.0,28602.0,,5544.0,5685.0,11229.0,66.4,66.5,66.45,33.54,370.0,1,0,0,0,0,224.0,11229.0,66.45,7461.6705,0.216792,0.199471,7.6384,35.714286,0.9548,1470.072266,,
2022-12-14,2022,12,2,236.39,127.11,89.73,19.55,,,,,,,,,,112.0,112.0,,,,,,,,,,,,,,,,,,5930.0,5634.0,11564.0,,,,99.99,386.0,1,0,0,0,0,224.0,11564.0,,,,,,35.714286,,,,
2022-12-15,2022,12,3,197.37,105.36,77.78,14.23,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5723.0,5653.0,11376.0,,,,99.99,368.0,1,0,0,0,0,216.0,11376.0,,,,,,37.037037,,,,
2022-12-16,2022,12,4,126.43,104.69,0.0,21.74,,,,,,,,,,105.0,105.0,,,,,,,,,,,,,,,,,,5557.0,5599.0,11156.0,,,,,361.0,1,0,0,0,0,210.0,11156.0,,,,,,38.095238,,,,
2022-12-17,2022,12,5,260.53,156.27,88.06,16.2,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5451.0,5376.0,10827.0,,,,99.99,364.0,1,0,0,0,0,204.0,10827.0,,,,,,39.215686,,,,
2022-12-18,2022,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5139.0,4972.0,10111.0,,,,,339.0,1,0,0,0,0,204.0,10111.0,,,,,,39.215686,,,,
2022-12-19,2022,12,0,364.6,210.14,133.49,20.97,7.91,2.5,1.31,5.85,4.72,2.88,132827.0,6515.0,,102.0,102.0,,37.9,8.23,8.21,3673.0,18738.0,3285.0,18418.0,,,2.74,1.09,2.76,1.03,40080.0,27133.0,5576.0,5080.0,4859.0,9939.0,66.8,66.9,,,373.0,1,0,0,0,0,204.0,9939.0,66.85,6644.2215,0.196019,0.178358,5.8752,39.215686,0.7344,1691.687092,,
2022-12-20,2022,12,1,218.46,130.79,76.91,10.76,8.08,2.84,1.58,5.85,5.47,3.65,161105.0,,,102.0,102.0,,37.9,8.22,8.19,3090.0,18590.0,3125.0,18648.0,,,2.65,0.96,2.49,0.94,36276.0,25328.0,,5061.0,4894.0,9955.0,66.8,66.8,66.8,33.19,338.0,1,0,0,0,0,204.0,9955.0,66.8,6649.94,0.166218,0.167578,7.446,39.215686,0.93075,1336.959441,,
2022-12-21,2022,12,2,194.6,127.79,47.9,18.91,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5190.0,4999.0,10189.0,,,,99.99,364.0,1,0,0,0,0,204.0,10189.0,,,,,,39.215686,,,,
2022-12-22,2022,12,3,235.93,131.58,88.04,16.31,8.03,3.08,1.61,5.63,5.11,3.31,128335.0,5187.0,,102.0,102.0,,37.9,8.23,8.15,3135.0,18818.0,3446.0,18140.0,,,2.66,0.97,2.58,0.94,27187.0,27945.0,6707.0,5069.0,4819.0,9888.0,66.7,66.6,66.65,33.34,364.0,1,0,0,0,0,204.0,9888.0,66.65,6590.352,0.166596,0.189967,6.7524,39.215686,0.84405,1464.368225,,
2022-12-23,2022,12,4,235.4,133.67,88.68,13.05,8.18,2.69,1.41,5.5,5.65,3.9,135490.0,,,102.0,102.0,,37.5,8.25,8.2,3324.0,18930.0,3518.0,18418.0,,,2.65,1.06,2.52,1.13,28301.0,26502.0,,5003.0,4790.0,9793.0,66.5,66.4,66.45,33.54,370.0,1,0,0,0,0,204.0,9793.0,66.45,6507.4485,0.175594,0.191009,7.956,39.215686,0.9945,1230.894922,,
2022-12-24,2022,12,5,292.21,126.35,148.56,17.3,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5102.0,4925.0,10027.0,,,,,338.0,1,0,0,0,0,204.0,10027.0,,,,,,39.215686,,,,
2022-12-25,2022,12,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5139.0,5008.0,10147.0,,,,,355.0,1,0,0,0,0,204.0,10147.0,,,,,,39.215686,,,,
2022-12-26,2022,12,0,241.48,181.43,38.68,21.37,7.83,3.07,1.79,4.85,6.09,4.32,141109.0,4923.0,,102.0,102.0,,37.8,8.13,8.11,3505.0,18318.0,3614.0,18108.0,,,2.53,0.99,2.58,1.03,29818.0,29323.0,4997.0,5070.0,5046.0,10116.0,63.6,63.7,,,393.0,1,0,0,0,0,204.0,10116.0,63.65,6438.834,0.191342,0.19958,8.8128,39.215686,1.1016,1147.875817,,
2022-12-27,2022,12,1,244.11,154.17,78.97,10.97,,,,4.82,6.75,4.78,162405.0,,,102.0,102.0,,37.8,8.15,8.13,3420.0,18268.0,3662.0,18068.0,,,2.47,0.97,2.66,1.12,27940.0,31605.0,,5268.0,4967.0,10235.0,63.1,63.2,,,382.0,1,0,0,0,0,204.0,10235.0,63.15,6463.4025,0.187213,0.202679,9.7512,39.215686,1.2189,1049.614406,,
2022-12-28,2022,12,2,187.35,76.85,91.81,18.69,7.75,3.51,2.03,4.64,7.32,5.45,179784.0,,,100.0,100.0,,38.2,8.11,8.08,3738.0,18020.0,4169.0,17848.0,,,2.62,1.28,2.69,1.23,26161.0,35182.0,,5498.0,5408.0,10906.0,62.3,62.1,,,338.0,1,0,0,0,0,200.0,10906.0,62.2,6783.532,0.207436,0.233584,10.9,40.0,1.3625,1000.550459,,
2022-12-29,2022,12,3,331.14,185.12,129.75,16.27,7.83,3.55,1.9,4.51,7.22,5.11,144747.0,,,90.0,90.0,,38.0,8.1,8.06,4090.0,17848.0,4622.0,17710.0,,,2.68,0.97,2.53,0.95,31728.0,29057.0,,5396.0,5251.0,10647.0,61.4,61.2,,,338.0,1,0,0,0,0,180.0,10647.0,61.3,6526.611,0.229157,0.260982,9.198,44.444444,1.14975,1157.534247,,
2022-12-30,2022,12,4,185.87,134.55,38.94,12.38,,,,4.51,7.4,5.45,141930.0,,,84.0,84.0,,38.0,8.12,8.1,3375.0,18168.0,3936.0,17948.0,,,2.6,1.17,2.59,1.22,24653.0,33622.0,,5067.0,4915.0,9982.0,61.8,61.6,,,395.0,1,0,0,0,0,168.0,9982.0,61.7,6158.894,0.185766,0.2193,9.156,47.619048,1.1445,1090.214067,,
2022-12-31,2022,12,5,213.43,104.43,88.41,20.59,,,,,,,,,,87.0,87.0,,,,,,,,,,,,,,,,,,5355.0,5120.0,10475.0,,,,,280.0,1,0,0,0,0,174.0,10475.0,,,,,,45.977011,,,,
2023-01-01,2023,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5545.0,5437.0,10982.0,,,,,305.0,1,0,1,0,0,180.0,10982.0,,,,,,44.444444,,,,
2023-01-02,2023,1,0,339.54,181.8,134.05,23.69,7.58,3.63,2.27,4.18,7.47,5.47,200266.0,6689.0,,93.0,93.0,,38.1,8.13,8.1,3640.0,18418.0,3861.0,,,,2.65,0.96,2.73,1.11,33097.0,34566.0,6313.0,5697.0,5480.0,11177.0,61.6,61.7,,,375.0,1,0,1,0,0,186.0,11177.0,61.65,6890.6205,0.197633,,10.1742,43.010753,1.271775,1098.563032,,
2023-01-03,2023,1,1,243.97,152.54,77.01,14.42,7.78,3.87,2.3,4.25,7.41,5.8,155911.0,,,96.0,96.0,,38.1,8.14,8.14,4102.0,18260.0,3985.0,,,,2.81,1.18,2.72,1.14,27409.0,29243.0,,5992.0,5746.0,11738.0,61.7,61.6,,,253.0,1,0,1,0,0,192.0,11738.0,61.65,7236.477,0.224644,,11.136,41.666667,1.392,1054.058908,,
2023-01-04,2023,1,2,148.11,131.46,0.0,16.65,7.84,3.05,1.81,4.31,7.28,5.31,162894.0,,,96.0,96.0,,38.0,8.14,8.15,3564.0,18528.0,3466.0,,,,2.79,1.12,2.75,1.06,28683.0,31152.0,,6233.0,5809.0,12042.0,61.9,62.0,61.95,38.04,317.0,1,0,1,0,0,192.0,12042.0,61.95,7460.019,0.192358,,10.1952,41.666667,1.2744,1181.144068,,
2023-01-05,2023,1,3,261.58,156.96,88.86,15.76,8.15,2.74,1.44,4.23,7.24,5.46,169881.0,,,96.0,96.0,,38.0,8.13,8.15,3280.0,18680.0,3607.0,,,,2.77,1.07,2.7,1.04,28703.0,29097.0,,6240.0,5913.0,12153.0,61.9,62.1,62.0,37.99,297.0,1,0,1,0,0,192.0,12153.0,62.0,7534.86,0.175589,,10.4832,41.666667,1.3104,1159.283425,,
2023-01-06,2023,1,4,329.88,134.22,181.39,14.27,,,,,,,,,,99.0,99.0,,,,,,,,,,,,,,,,,,6141.0,6173.0,12314.0,,,,99.99,245.0,1,0,1,0,0,198.0,12314.0,,,,,,40.40404,,,,
2023-01-07,2023,1,5,211.31,133.6,56.97,20.74,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6243.0,6197.0,12440.0,,,,99.99,361.0,1,0,1,0,0,204.0,12440.0,,,,,,39.215686,,,,
2023-01-08,2023,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6217.0,6194.0,12411.0,,,,,356.0,1,0,1,0,0,204.0,12411.0,,,,,,39.215686,,,,
2023-01-09,2023,1,0,323.93,130.55,169.32,24.06,7.74,3.41,1.96,4.28,7.42,5.49,149683.0,4833.0,,102.0,102.0,,37.6,8.18,8.16,3305.0,18868.0,3640.0,,,,2.86,0.97,2.84,1.21,31698.0,33301.0,5758.0,6187.0,6057.0,12244.0,62.1,62.0,,,319.0,1,0,1,0,0,204.0,12244.0,62.05,7597.402,0.175164,,11.1996,39.215686,1.39995,1093.25333,,
2023-01-10,2023,1,1,231.94,129.56,89.12,13.26,7.81,3.16,1.74,4.31,7.51,5.64,152316.0,,,102.0,102.0,,37.6,8.17,8.14,3509.0,18510.0,3821.0,,,,2.82,1.08,2.88,1.19,32163.0,35006.0,,6088.0,5779.0,11867.0,61.8,61.8,,,293.0,1,0,1,0,0,204.0,11867.0,61.8,7333.806,0.189573,,11.5056,39.215686,1.4382,1031.410791,,
2023-01-11,2023,1,2,261.88,159.45,88.88,13.55,7.69,3.64,2.37,4.49,6.85,5.36,192814.0,,,102.0,102.0,,37.6,8.16,8.15,3661.0,18380.0,3526.0,,,,2.76,1.3,2.71,1.23,27712.0,32742.0,,5876.0,5838.0,11714.0,62.2,62.1,62.15,37.84,357.0,1,0,1,0,0,204.0,11714.0,62.15,7280.251,0.199184,,10.9344,39.215686,1.3668,1071.297922,,
2023-01-12,2023,1,3,256.61,134.38,107.24,14.99,7.64,3.52,2.12,4.41,6.98,5.19,154065.0,,,102.0,102.0,,37.6,8.15,8.17,3485.0,18468.0,3378.0,,,,3.02,1.19,2.61,1.04,26917.0,36463.0,,5932.0,5988.0,11920.0,62.5,62.4,62.45,37.54,357.0,1,0,1,0,0,204.0,11920.0,62.45,7444.04,0.188705,,10.5876,39.215686,1.32345,1125.845328,,
2023-01-13,2023,1,4,212.9,135.83,61.78,15.29,7.82,3.57,2.29,4.51,7.01,5.39,186387.0,,,102.0,102.0,,37.5,8.15,8.16,3765.0,18308.0,3440.0,,,,2.95,1.3,2.77,1.13,28216.0,33270.0,,6048.0,6020.0,12068.0,62.2,62.1,62.15,37.84,366.0,1,0,1,0,0,204.0,12068.0,62.15,7500.262,0.205648,,10.9956,39.215686,1.37445,1097.529921,,
2023-01-14,2023,1,5,117.47,54.38,41.66,21.43,,,,,,,,,,98.0,98.0,,,,,,,,,,,,,,,,,,6014.0,5855.0,11869.0,,,,99.99,308.0,1,0,1,0,0,196.0,11869.0,,,,,,40.816327,,,,
2023-01-15,2023,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5938.0,5911.0,11849.0,,,,99.99,262.0,1,0,1,0,0,204.0,11849.0,,,,,,39.215686,,,,
2023-01-16,2023,1,0,406.26,157.24,226.64,22.38,8.07,3.16,1.65,4.4,6.81,4.89,186289.0,7094.0,,102.0,102.0,,37.5,8.16,8.16,3682.0,18610.0,3337.0,,,,2.84,1.19,2.75,1.12,32621.0,36702.0,6153.0,5937.0,5745.0,11682.0,62.3,62.4,,,360.0,1,0,1,0,0,204.0,11682.0,62.35,7283.727,0.197851,,9.9756,39.215686,1.24695,1171.05738,,
2023-01-17,2023,1,1,252.26,158.6,77.95,15.71,7.84,3.4,2.01,4.45,6.9,5.11,190310.0,,,102.0,102.0,,37.5,8.17,8.16,3464.0,18818.0,3186.0,,,,2.87,1.17,2.59,1.03,31948.0,34211.0,,5976.0,5855.0,11831.0,62.1,62.2,,,324.0,1,0,1,0,0,204.0,11831.0,62.15,7352.9665,0.184079,,10.4244,39.215686,1.30305,1134.933425,,
2023-01-18,2023,1,2,173.58,157.73,0.0,15.85,8.02,3.24,1.81,4.52,6.95,5.21,200493.0,,,102.0,102.0,,37.5,8.15,8.15,3716.0,18518.0,3505.0,,,,2.91,1.24,2.84,1.19,34162.0,36228.0,,6044.0,5943.0,11987.0,62.0,62.1,62.05,37.94,259.0,1,0,1,0,0,204.0,11987.0,62.05,7437.9335,0.20067,,10.6284,39.215686,1.32855,1127.827331,,
2023-01-19,2023,1,3,207.56,104.12,88.59,14.85,8.22,3.0,1.53,4.71,6.95,4.99,158338.0,,,102.0,102.0,,37.4,8.18,8.19,3364.0,18758.0,3376.0,,,,2.8,1.18,2.77,1.13,30032.0,31923.0,,6176.0,5848.0,12024.0,62.1,62.3,62.2,37.79,409.0,1,0,1,0,0,204.0,12024.0,62.2,7478.928,0.179337,,10.1796,39.215686,1.27245,1181.185901,,
2023-01-20,2023,1,4,291.32,186.95,88.96,15.41,7.98,3.26,1.75,4.62,6.82,4.86,163011.0,,,102.0,102.0,,37.4,8.2,8.2,3197.0,18940.0,3285.0,,,,2.78,1.16,2.75,1.14,30216.0,29924.0,,6057.0,5836.0,11893.0,62.3,62.2,62.25,37.74,310.0,1,0,1,0,0,204.0,11893.0,62.25,7403.3925,0.168796,,9.9144,39.215686,1.2393,1199.568305,,
