date,year,month,dow,intake_total_tpd,intake_foodww_tpd,intake_manure_tpd,intake_food_tpd,leach_pH,leach_TS_pct,leach_VS_pct,acid_pH,acid_TS_pct,acid_VS_pct,acid_CODcr_mgL,acid_TN_mgL,acid_NH3N_mgL,feed_A_tpd,feed_B_tpd,dig_T_A_C,dig_T_B_C,dig_pH_A,dig_pH_B,VFA_A_mgL,ALK_A_mgL,VFA_B_mgL,ALK_B_mgL,NH3N_A_mgL,NH3N_B_mgL,dig_TS_A_pct,dig_VS_A_pct,dig_TS_B_pct,dig_VS_B_pct,dig_CODcr_A_mgL,dig_CODcr_B_mgL,dig_TN_A_mgL,biogas_A_m3d,biogas_B_m3d,biogas_AB_raw_m3d,CH4_A_pct,CH4_B_pct,gasconc_CH4_pct,gasconc_CO2_pct,dewater_tpd,flag_TA_sensor_fault,flag_TB_sensor_fault,flag_ALKB_corrupted,flag_feed_frozen,flag_regime_2018,feed_AB_tpd,biogas_AB_m3d,CH4_pct,CH4_m3d,VFA_ALK_A,VFA_ALK_B,VS_load_tpd,HRT_d,OLR_kgVS_m3d,gas_per_VS_m3tVS,FAN_A_mgL,FAN_B_mgL
2023-01-21,2023,1,5,113.4,53.46,18.05,41.89,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6065.0,4786.0,10851.0,,,,99.99,277.0,1,0,1,0,0,204.0,10851.0,,,,,,39.215686,,,,
2023-01-22,2023,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6075.0,6860.0,12935.0,,,,99.99,257.0,1,0,1,0,0,204.0,12935.0,,,,,,39.215686,,,,
2023-01-23,2023,1,0,50.71,50.71,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5878.0,5714.0,11592.0,,,,,261.0,1,0,1,0,0,204.0,11592.0,,,,,,39.215686,,,,
2023-01-24,2023,1,1,322.8,154.17,155.59,13.04,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5505.0,5299.0,10804.0,,,,,278.0,1,0,1,0,0,204.0,10804.0,,,,,,39.215686,,,,
2023-01-25,2023,1,2,237.17,185.21,37.37,14.59,7.82,3.12,1.61,4.79,5.9,4.19,131348.0,5578.0,,102.0,102.0,,37.9,8.04,8.03,2862.0,18258.0,2747.0,,,,2.73,1.09,2.59,1.13,30816.0,37593.0,5873.0,5171.0,5074.0,10245.0,63.7,63.8,63.75,36.24,334.0,1,0,1,0,0,204.0,10245.0,63.75,6531.1875,0.156753,,8.5476,39.215686,1.06845,1198.582058,,
2023-01-26,2023,1,3,331.84,155.3,163.49,13.05,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5593.0,5435.0,11028.0,,,,99.99,271.0,1,0,1,0,0,204.0,11028.0,,,,,,39.215686,,,,
2023-01-27,2023,1,4,130.57,111.01,0.0,19.56,7.96,3.21,1.81,4.72,6.31,4.58,174026.0,,,102.0,102.0,,37.8,8.07,8.05,2937.0,18418.0,2836.0,,,,2.78,1.11,2.65,1.12,31228.0,34610.0,,5938.0,5731.0,11669.0,62.9,62.8,62.85,37.14,370.0,1,0,1,0,0,204.0,11669.0,62.85,7333.9665,0.159464,,9.3432,39.215686,1.1679,1248.929703,,
2023-01-28,2023,1,5,183.09,76.98,89.08,17.03,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6195.0,6029.0,12224.0,,,,99.99,318.0,1,0,1,0,0,204.0,12224.0,,,,,,39.215686,,,,
2023-01-29,2023,1,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6408.0,6120.0,12528.0,,,,99.99,274.0,1,0,1,0,0,204.0,12528.0,,,,,,39.215686,,,,
2023-01-30,2023,1,0,329.83,131.97,174.09,23.77,7.69,4.15,2.4,4.34,7.18,5.34,155079.0,5545.0,,102.0,102.0,,38.0,7.96,7.98,3164.0,18188.0,2935.0,,,,2.8,1.18,2.69,1.13,33549.0,31652.0,5292.0,6512.0,6234.0,12746.0,63.0,63.1,,,350.0,1,0,1,0,0,204.0,12746.0,63.05,8036.353,0.173961,,10.8936,39.215686,1.3617,1170.044797,,
2023-01-31,2023,1,1,276.38,183.1,76.45,16.83,7.72,3.05,1.46,4.41,7.39,5.49,168301.0,,,102.0,102.0,,38.0,7.97,7.99,3406.0,18340.0,3257.0,,,,2.85,1.21,2.75,1.16,32496.0,31838.0,,6557.0,6294.0,12851.0,62.4,62.6,,,256.0,1,0,1,0,0,204.0,12851.0,62.5,8031.875,0.185714,,11.1996,39.215686,1.39995,1147.451695,,
2023-02-01,2023,2,2,145.29,128.11,0.0,17.18,7.85,2.81,1.46,4.42,7.23,5.43,149449.0,,,102.0,102.0,,38.0,7.98,7.97,3383.0,18428.0,3297.0,,,,2.78,1.27,2.6,1.13,29118.0,30400.0,,6475.0,6338.0,12813.0,62.7,62.8,62.75,37.24,215.0,1,0,1,0,0,204.0,12813.0,62.75,8040.1575,0.183579,,11.0772,39.215686,1.38465,1156.700249,,
2023-02-02,2023,2,3,190.29,131.71,41.62,16.96,7.7,2.89,1.51,4.32,7.47,5.56,143738.0,,,100.0,99.0,,38.0,8.0,7.99,3609.0,18268.0,3438.0,,,,2.82,1.24,2.64,1.11,37804.0,33544.0,,6261.0,6387.0,12648.0,62.9,63.1,63.0,36.99,231.0,1,0,1,0,0,199.0,12648.0,63.0,7968.24,0.197559,,11.0644,40.201005,1.38305,1143.1257,,
2023-02-03,2023,2,4,288.07,138.07,134.3,15.7,7.86,3.21,1.64,4.37,7.51,5.6,152174.0,,,102.0,102.0,,38.0,8.01,8.0,3505.0,18410.0,3296.0,,,,2.84,1.26,2.7,1.15,34239.0,32946.0,,6378.0,6138.0,12516.0,62.6,62.9,62.75,37.24,294.0,1,0,1,0,0,204.0,12516.0,62.75,7853.79,0.190386,,11.424,39.215686,1.428,1095.588235,,
2023-02-04,2023,2,5,176.64,54.68,101.5,20.46,,,,,,,,,,107.0,107.0,,,,,,,,,,,,,,,,,,6558.0,6470.0,13028.0,,,,99.99,325.0,1,0,1,0,0,214.0,13028.0,,,,,,37.383178,,,,
2023-02-05,2023,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6267.0,6096.0,12363.0,,,,99.99,341.0,1,0,1,0,0,204.0,12363.0,,,,,,39.215686,,,,
2023-02-06,2023,2,0,219.17,157.28,38.7,23.19,7.84,3.1,1.56,4.31,6.58,4.77,125797.0,4698.0,,102.0,102.0,,38.2,8.03,8.02,3268.0,18538.0,3051.0,,,,2.66,1.16,2.78,1.22,35653.0,30079.0,5919.0,5908.0,5872.0,11780.0,62.8,62.7,,,286.0,1,0,1,0,0,204.0,11780.0,62.75,7391.95,0.176287,,9.7308,39.215686,1.21635,1210.589057,,
2023-02-07,2023,2,1,259.88,156.52,89.3,14.06,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5889.0,5625.0,11514.0,,,,,243.0,1,0,1,0,0,204.0,11514.0,,,,,,39.215686,,,,
2023-02-08,2023,2,2,306.66,107.49,184.14,15.03,7.76,3.25,1.71,4.25,7.03,5.23,106244.0,,,102.0,102.0,,38.1,7.99,7.97,3642.0,18168.0,3375.0,,,,2.85,1.2,2.81,1.24,27266.0,31011.0,,5887.0,5800.0,11687.0,62.3,62.6,62.45,37.54,279.0,1,0,1,0,0,204.0,11687.0,62.45,7298.5315,0.200462,,10.6692,39.215686,1.33365,1095.396093,,
2023-02-09,2023,2,3,249.45,156.81,77.34,15.3,7.91,3.15,1.59,4.23,7.24,5.41,112579.0,,,102.0,102.0,,38.0,7.97,7.96,3632.0,18098.0,3517.0,,,,2.87,1.22,2.81,1.25,28805.0,30674.0,,6196.0,6027.0,12223.0,62.1,62.2,62.15,37.84,296.0,1,0,1,0,0,204.0,12223.0,62.15,7596.5945,0.200685,,11.0364,39.215686,1.37955,1107.516944,,
2023-02-10,2023,2,4,166.99,153.73,0.0,13.26,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5970.0,5901.0,11871.0,,,,99.99,182.0,1,0,1,0,0,204.0,11871.0,,,,,,39.215686,,,,
2023-02-11,2023,2,5,184.46,76.84,88.13,19.49,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5781.0,5740.0,11521.0,,,,,221.0,1,0,1,0,0,204.0,11521.0,,,,,,39.215686,,,,
2023-02-12,2023,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5650.0,5544.0,11194.0,,,,,272.0,1,0,1,0,0,204.0,11194.0,,,,,,39.215686,,,,
2023-02-13,2023,2,0,335.42,132.09,180.77,22.56,7.99,2.68,1.26,4.21,6.78,4.94,184572.0,4891.0,,102.0,102.0,,37.9,8.0,7.98,4016.0,18008.0,4205.0,,,,2.82,1.09,2.63,0.95,37720.0,30611.0,5465.0,5639.0,5497.0,11136.0,62.2,62.3,,,331.0,1,0,1,0,0,204.0,11136.0,62.25,6932.16,0.223012,,10.0776,39.215686,1.2597,1105.025006,,
2023-02-14,2023,2,1,273.42,181.08,77.45,14.89,7.4,3.24,2.03,4.21,6.84,5.04,176049.0,,,102.0,102.0,,37.9,7.99,7.99,4531.0,17868.0,4173.0,,,,2.72,1.18,2.55,1.05,35045.0,32090.0,,5619.0,5564.0,11183.0,62.1,62.3,,,255.0,1,0,1,0,0,204.0,11183.0,62.2,6955.826,0.253582,,10.2816,39.215686,1.2852,1087.67118,,
2023-02-15,2023,2,2,147.08,132.88,0.0,14.2,7.5,2.96,1.64,4.07,7.23,5.61,131059.0,,,102.0,102.0,,37.9,7.97,7.97,4327.0,17840.0,4819.0,,,,2.63,1.19,2.59,1.22,30666.0,31611.0,,5793.0,5711.0,11504.0,62.2,62.1,62.15,37.84,374.0,1,0,1,0,0,204.0,11504.0,62.15,7149.736,0.242545,,11.4444,39.215686,1.43055,1005.207787,,
2023-02-16,2023,2,3,213.41,108.92,87.99,16.5,7.71,3.14,1.85,4.12,7.16,5.49,138505.0,,,102.0,102.0,,38.0,7.95,7.95,3984.0,17698.0,4205.0,,,,2.68,1.21,2.61,1.2,31874.0,30409.0,,5606.0,5470.0,11076.0,62.3,62.2,62.25,37.74,261.0,1,0,1,0,0,204.0,11076.0,62.25,6894.81,0.22511,,11.1996,39.215686,1.39995,988.963892,,
2023-02-17,2023,2,4,327.33,133.62,179.44,14.27,7.56,3.94,2.26,4.2,6.78,5.06,127508.0,,,102.0,102.0,,38.0,7.99,8.0,3276.0,18148.0,3426.0,,,,2.73,1.15,2.62,1.14,34392.0,31330.0,,5746.0,5638.0,11384.0,62.6,62.8,62.7,37.29,279.0,1,0,1,0,0,204.0,11384.0,62.7,7137.768,0.180516,,10.3224,39.215686,1.2903,1102.8443,,
2023-02-18,2023,2,5,159.03,82.57,56.15,20.31,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6056.0,5944.0,12000.0,,,,99.99,280.0,1,0,1,0,0,204.0,12000.0,,,,,,39.215686,,,,
2023-02-19,2023,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6092.0,6071.0,12163.0,,,,,274.0,1,0,1,0,0,204.0,12163.0,,,,,,39.215686,,,,
2023-02-20,2023,2,0,192.9,132.03,38.84,22.03,7.76,3.11,1.63,4.26,6.88,5.16,131088.0,4593.0,,99.0,99.0,,38.0,8.04,8.05,2948.0,18468.0,2750.0,,,,2.75,1.2,2.59,1.13,31483.0,30046.0,5635.0,5888.0,5817.0,11705.0,62.5,62.6,,,288.0,1,0,1,0,0,198.0,11705.0,62.55,7321.4775,0.159627,,10.2168,40.40404,1.2771,1145.662047,,
2023-02-21,2023,2,1,304.35,156.75,133.61,13.99,7.94,3.21,1.98,4.18,6.75,4.96,136242.0,,,96.0,96.0,,37.9,8.05,8.06,2862.0,18338.0,2649.0,,,,2.72,1.16,2.61,1.15,30614.0,29695.0,,5426.0,5332.0,10758.0,62.9,63.0,,,298.0,1,0,1,0,0,192.0,10758.0,62.95,6772.161,0.156069,,9.5232,41.666667,1.1904,1129.662298,,
2023-02-22,2023,2,2,232.11,78.81,138.85,14.45,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5292.0,5240.0,10532.0,,,,,294.0,1,0,1,0,0,192.0,10532.0,,,,,,41.666667,,,,
2023-02-23,2023,2,3,172.56,82.9,76.74,12.92,7.61,3.94,2.53,4.24,7.27,5.35,150116.0,,,94.0,93.0,,38.0,8.01,8.02,2718.0,18108.0,2766.0,,,,2.72,1.09,2.61,1.14,29695.0,29870.0,,5530.0,5424.0,10954.0,62.7,62.8,62.75,37.24,287.0,1,0,1,0,0,187.0,10954.0,62.75,6873.635,0.150099,,10.0045,42.780749,1.250562,1094.907292,,
2023-02-24,2023,2,4,93.73,81.08,0.0,12.65,7.74,3.54,2.21,4.21,6.94,5.19,145027.0,,,90.0,90.0,,38.0,8.02,8.03,2826.0,17868.0,2926.0,,,,2.69,1.1,2.62,1.13,29416.0,30835.0,,5212.0,5160.0,10372.0,63.2,63.1,63.15,36.84,282.0,1,0,1,0,0,180.0,10372.0,63.15,6549.918,0.15816,,9.342,44.444444,1.16775,1110.254763,,
2023-02-25,2023,2,5,135.37,27.39,88.41,19.57,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4597.0,4613.0,9210.0,,,,99.99,274.0,1,0,1,0,0,180.0,9210.0,,,,,,44.444444,,,,
2023-02-26,2023,2,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4183.0,4063.0,8246.0,,,,99.99,226.0,1,0,1,0,0,180.0,8246.0,,,,,,44.444444,,,,
2023-02-27,2023,2,0,285.81,105.87,157.17,22.77,7.97,2.77,1.55,4.84,5.93,4.22,156295.0,,,90.0,90.0,,37.7,7.98,7.99,2906.0,17828.0,2987.0,,,,2.63,1.19,2.59,1.13,29416.0,30625.0,5527.0,3951.0,3873.0,7824.0,63.4,63.8,63.6,36.39,210.0,1,0,1,0,0,180.0,7824.0,63.6,4976.064,0.163002,,7.596,44.444444,0.9495,1030.015798,,
2023-02-28,2023,2,1,189.72,101.21,74.95,13.56,7.85,2.87,1.84,4.72,6.18,4.82,160064.0,,,90.0,90.0,,37.9,7.98,7.98,2787.0,17910.0,2851.0,,,,2.56,1.15,2.72,1.24,29835.0,29974.0,,3960.0,3962.0,7922.0,63.7,64.0,63.85,36.14,261.0,1,0,1,0,0,180.0,7922.0,63.85,5058.197,0.155611,,8.676,44.444444,1.0845,913.093592,,
2023-03-01,2023,3,2,119.21,103.41,0.0,15.8,,,,,,,,,,83.0,83.0,,,,,,,,,,,,,,,,,,3806.0,3713.0,7519.0,,,,,65.0,1,0,1,0,0,166.0,7519.0,,,,,,48.192771,,,,
2023-03-02,2023,3,3,104.76,49.75,41.33,13.68,7.89,2.75,1.35,4.8,5.73,4.02,113317.0,,,68.0,68.0,,37.9,8.01,8.02,2537.0,18118.0,2624.0,,,,2.59,1.07,2.67,1.12,24941.0,29907.0,,3009.0,2959.0,5968.0,64.1,64.2,64.15,35.84,86.0,1,0,1,0,0,136.0,5968.0,64.15,3828.472,0.140026,,5.4672,58.823529,0.6834,1091.600819,,
2023-03-03,2023,3,4,276.64,132.37,130.93,13.34,7.78,2.76,1.54,5.1,5.34,3.81,111030.0,,,90.0,90.0,,37.9,8.01,8.02,2602.0,18058.0,2896.0,,,,2.5,1.17,2.79,1.23,25372.0,28479.0,,3476.0,3487.0,6963.0,64.5,64.7,64.6,35.39,220.0,1,0,1,0,0,180.0,6963.0,64.6,4498.098,0.144091,,6.858,44.444444,0.85725,1015.310586,,
2023-03-04,2023,3,5,101.82,26.87,56.57,18.38,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,3641.0,3539.0,7180.0,,,,99.99,228.0,1,0,1,0,0,180.0,7180.0,,,,,,44.444444,,,,
2023-03-05,2023,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,3710.0,3826.0,7536.0,,,,99.99,265.0,1,0,1,0,0,180.0,7536.0,,,,,,44.444444,,,,
2023-03-06,2023,3,0,138.17,76.97,38.69,22.51,,,,4.76,5.75,4.31,120787.0,,,90.0,90.0,,37.9,8.03,8.03,2754.0,18408.0,2826.0,,,,2.53,1.18,2.41,1.13,24927.0,28133.0,5719.0,4024.0,4139.0,8163.0,64.3,64.5,,,218.0,1,0,1,0,0,180.0,8163.0,64.4,5256.972,0.149609,,7.758,44.444444,0.96975,1052.204176,,
2023-03-07,2023,3,1,308.07,181.58,112.88,13.61,7.97,2.98,1.56,4.46,6.89,5.05,131064.0,,,90.0,90.0,,37.6,8.04,8.04,2569.0,18238.0,2681.0,,,,2.62,1.08,2.53,1.05,25106.0,27738.0,,4642.0,4581.0,9223.0,64.8,65.0,,,228.0,1,0,1,0,0,180.0,9223.0,64.9,5985.727,0.14086,,9.09,44.444444,1.13625,1014.631463,,
2023-03-08,2023,3,2,148.89,0.0,134.02,14.87,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4590.0,3487.0,8077.0,,,,99.99,254.0,1,0,1,0,0,180.0,8077.0,,,,,,44.444444,,,,
2023-03-09,2023,3,3,145.43,54.34,77.07,14.02,7.48,3.45,2.23,4.62,6.27,4.55,129968.0,,,90.0,90.0,,37.5,8.02,8.02,2708.0,18048.0,2596.0,,,,2.56,1.16,2.61,1.13,24162.0,26772.0,,4502.0,5413.0,9915.0,65.1,64.9,65.0,34.99,261.0,1,0,1,0,0,180.0,9915.0,65.0,6444.75,0.150044,,8.19,44.444444,1.02375,1210.622711,,
2023-03-10,2023,3,4,96.98,82.49,0.0,14.49,7.64,3.17,1.68,4.56,6.18,4.46,125509.0,,,90.0,90.0,,37.4,8.03,8.04,2594.0,18110.0,2640.0,,,,2.52,1.14,2.58,1.1,24296.0,26347.0,,3984.0,3851.0,7835.0,64.7,64.6,64.65,35.34,304.0,1,0,1,0,0,180.0,7835.0,64.65,5065.3275,0.143236,,8.028,44.444444,1.0035,975.959143,,
2023-03-11,2023,3,5,182.57,51.97,112.54,18.06,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4081.0,4003.0,8084.0,,,,99.99,218.0,1,0,1,0,0,180.0,8084.0,,,,,,44.444444,,,,
2023-03-12,2023,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4534.0,4436.0,8970.0,,,,99.99,296.0,1,0,1,0,0,180.0,8970.0,,,,,,44.444444,,,,
2023-03-13,2023,3,0,313.7,160.09,132.24,21.37,,,,5.06,5.3,3.73,122711.0,5527.0,,90.0,77.0,,37.2,8.04,8.03,2463.0,18318.0,2641.0,,,,2.54,1.09,2.67,1.03,30570.0,26757.0,5600.0,4530.0,3916.0,8446.0,64.4,64.2,,,219.0,1,0,1,0,0,167.0,8446.0,64.3,5430.778,0.134458,,6.2291,47.904192,0.778638,1355.89411,,
2023-03-14,2023,3,1,191.09,100.72,77.19,13.18,,,,,,,,,,94.0,45.0,,,,,,,,,,,,,,,,,,4365.0,2428.0,6793.0,,,,,219.0,1,0,1,0,0,139.0,6793.0,,,,,,57.553957,,,,
2023-03-15,2023,3,2,144.15,79.24,49.91,15.0,7.84,2.66,1.48,4.79,6.61,4.63,142280.0,,,87.0,87.0,,37.0,8.04,8.03,2596.0,18220.0,2239.0,,,,2.48,0.93,2.42,0.85,23281.0,25451.0,,4794.0,4598.0,9392.0,63.2,63.9,63.55,36.44,222.0,1,0,1,0,0,174.0,9392.0,63.55,5968.616,0.142481,,8.0562,45.977011,1.007025,1165.810183,,
2023-03-16,2023,3,3,158.08,53.77,87.78,16.53,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4575.0,4519.0,9094.0,,,,99.99,223.0,1,0,1,0,0,168.0,9094.0,,,,,,47.619048,,,,
2023-03-17,2023,3,4,248.06,55.01,179.36,13.69,7.91,3.16,1.95,5.86,5.33,4.88,133537.0,,,84.0,84.0,,37.0,8.05,8.04,2702.0,18068.0,2531.0,,,,2.44,1.19,2.54,1.15,22875.0,26313.0,,4320.0,4136.0,8456.0,63.9,64.0,63.95,36.04,287.0,1,0,1,0,0,168.0,8456.0,63.95,5407.612,0.149546,,8.1984,47.619048,1.0248,1031.420765,,
2023-03-18,2023,3,5,127.98,51.38,57.02,19.58,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4218.0,4095.0,8313.0,,,,,249.0,1,0,1,0,0,168.0,8313.0,,,,,,47.619048,,,,
2023-03-19,2023,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4331.0,4090.0,8421.0,,,,99.99,220.0,1,0,1,0,0,168.0,8421.0,,,,,,47.619048,,,,
2023-03-20,2023,3,0,163.28,103.09,38.74,21.45,7.76,2.84,1.49,5.96,4.48,2.9,117690.0,5258.0,,84.0,84.0,,37.0,8.05,8.04,2492.0,17958.0,2742.0,,,,2.48,0.97,2.52,1.23,31339.0,25334.0,5397.0,3999.0,3875.0,7874.0,66.4,66.7,,,220.0,1,0,1,0,0,168.0,7874.0,66.55,5240.147,0.138768,,4.872,47.619048,0.609,1616.174056,,
2023-03-21,2023,3,1,177.75,76.56,88.33,12.86,7.84,2.96,1.58,5.87,4.9,3.42,120375.0,,,84.0,84.0,,37.0,8.04,8.03,2648.0,17640.0,2669.0,,,,2.51,1.11,2.53,1.14,28462.0,26375.0,,3831.0,3669.0,7500.0,66.9,67.1,,,226.0,1,0,1,0,0,168.0,7500.0,67.0,5025.0,0.150113,,5.7456,47.619048,0.7182,1305.3467,,
2023-03-22,2023,3,2,194.76,0.0,179.63,15.13,7.7,2.89,1.79,5.99,4.49,3.13,109468.0,,,84.0,84.0,,36.8,8.08,8.09,2597.0,17418.0,2484.0,,,,2.61,1.21,2.44,1.24,30782.0,28418.0,,3683.0,3534.0,7217.0,69.1,69.2,,,250.0,1,0,1,0,0,168.0,7217.0,69.15,4990.5555,0.149099,,5.2584,47.619048,0.6573,1372.470714,,
2023-03-23,2023,3,3,168.59,77.43,77.17,13.99,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3650.0,3530.0,7180.0,,,,,222.0,1,0,1,0,0,168.0,7180.0,,,,,,47.619048,,,,
2023-03-24,2023,3,4,167.6,108.51,45.6,13.49,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3452.0,3274.0,6726.0,,,,,91.0,1,0,1,0,0,168.0,6726.0,,,,,,47.619048,,,,
2023-03-25,2023,3,5,114.1,54.72,41.49,17.89,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3474.0,3343.0,6817.0,,,,99.99,154.0,1,0,1,0,0,168.0,6817.0,,,,,,47.619048,,,,
2023-03-26,2023,3,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3570.0,3392.0,6962.0,,,,99.99,0.0,1,0,1,0,0,168.0,6962.0,,,,,,47.619048,,,,
2023-03-27,2023,3,0,303.5,98.49,183.44,21.57,7.84,3.76,2.19,5.66,5.02,3.19,179855.0,4976.0,,81.0,81.0,,36.7,8.15,8.17,2218.0,18448.0,2168.0,,,,2.5,0.98,2.5,1.03,23764.0,28476.0,5301.0,3727.0,3676.0,7403.0,70.2,70.1,,,213.0,1,0,1,0,0,162.0,7403.0,70.15,5193.2045,0.12023,,5.1678,49.382716,0.645975,1432.524479,,
2023-03-28,2023,3,1,185.54,95.46,76.82,13.26,7.46,3.78,2.49,5.79,5.2,3.62,138552.0,,,84.0,84.0,,36.7,8.03,8.02,2754.0,18168.0,2486.0,,,,2.76,1.16,2.57,1.21,30446.0,34544.0,,3961.0,3821.0,7782.0,70.9,70.7,,,186.0,1,0,1,0,0,168.0,7782.0,70.8,5509.656,0.151585,,6.0816,47.619048,0.7602,1279.597474,,
2023-03-29,2023,3,2,185.65,75.97,93.83,15.85,7.68,3.56,2.24,5.86,5.14,3.45,146126.0,,,84.0,84.0,,36.7,8.01,8.02,2582.0,18200.0,2554.0,,,,2.69,1.19,2.58,1.17,31285.0,32690.0,,3972.0,3877.0,7849.0,70.8,70.5,70.65,29.34,149.0,1,0,1,0,0,168.0,7849.0,70.65,5545.3185,0.141868,,5.796,47.619048,0.7245,1354.2098,,
2023-03-30,2023,3,3,133.98,53.05,65.39,15.54,7.91,3.97,2.62,5.61,4.91,3.54,187526.0,,,84.0,84.0,,36.7,7.98,7.99,2656.0,18008.0,2417.0,,,,2.54,1.14,2.32,1.13,33908.0,29504.0,,4052.0,3902.0,7954.0,70.6,70.8,,,82.0,1,0,1,0,0,168.0,7954.0,70.7,5623.478,0.14749,,5.9472,47.619048,0.7434,1337.436104,,
2023-03-31,2023,3,4,128.36,26.53,88.26,13.57,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3667.0,3556.0,7223.0,,,,99.99,228.0,1,0,1,0,0,168.0,7223.0,,,,,,47.619048,,,,
2023-04-01,2023,4,5,246.77,80.72,148.23,17.82,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3418.0,3249.0,6667.0,,,,,230.0,1,0,1,0,0,168.0,6667.0,,,,,,47.619048,,,,
2023-04-02,2023,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3450.0,3306.0,6756.0,,,,99.99,305.0,1,0,1,0,0,168.0,6756.0,,,,,,47.619048,,,,
2023-04-03,2023,4,0,191.69,131.04,38.3,22.35,7.51,3.8,2.35,5.8,4.54,2.7,53075.0,5331.0,,84.0,84.0,,36.4,7.95,7.94,2351.0,17728.0,2608.0,,,,2.42,1.08,2.46,1.11,28507.0,25441.0,5061.0,3752.0,3657.0,7409.0,69.8,69.9,,,204.0,1,0,1,0,0,168.0,7409.0,69.85,5175.1865,0.132615,,4.536,47.619048,0.567,1633.377425,,
2023-04-04,2023,4,1,220.3,76.61,133.05,10.64,7.8,3.54,2.06,5.85,5.12,3.24,100455.0,,,84.0,84.0,,36.4,7.95,7.94,2178.0,17580.0,2439.0,,,,2.48,1.1,2.44,1.05,26915.0,24462.0,,3692.0,3564.0,7256.0,70.0,70.2,,,240.0,1,0,1,0,0,168.0,7256.0,70.1,5086.456,0.123891,,5.4432,47.619048,0.6804,1333.039389,,
2023-04-05,2023,4,2,188.71,80.33,87.59,20.79,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3727.0,3600.0,7327.0,,,,99.99,237.0,1,0,1,0,0,168.0,7327.0,,,,,,47.619048,,,,
2023-04-06,2023,4,3,196.31,108.34,76.98,10.99,7.85,2.68,1.31,5.84,4.43,2.78,135957.0,,,84.0,84.0,,36.4,7.94,7.93,2304.0,17418.0,2452.0,,,,2.61,1.08,2.5,1.03,26654.0,25940.0,,3570.0,3457.0,7027.0,69.8,69.7,69.75,30.24,229.0,1,0,1,0,0,168.0,7027.0,69.75,4901.3325,0.132277,,4.6704,47.619048,0.5838,1504.582049,,
2023-04-07,2023,4,4,66.7,53.83,0.0,12.87,7.97,3.45,2.11,5.76,4.58,2.85,151065.0,,,84.0,84.0,,36.2,7.94,7.94,2249.0,17535.0,2169.0,,,,2.58,1.09,2.47,1.05,26913.0,26040.0,,3576.0,3494.0,7070.0,69.8,69.9,69.85,30.14,239.0,1,0,1,0,0,168.0,7070.0,69.85,4938.395,0.128258,,4.788,47.619048,0.5985,1476.608187,,
2023-04-08,2023,4,5,167.46,55.72,91.48,20.26,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3557.0,3429.0,6986.0,,,,99.99,184.0,1,0,1,0,0,168.0,6986.0,,,,,,47.619048,,,,
2023-04-09,2023,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3620.0,3388.0,7008.0,,,,99.99,243.0,1,0,1,0,0,168.0,7008.0,,,,,,47.619048,,,,
2023-04-10,2023,4,0,278.64,79.21,178.09,21.34,7.65,4.64,2.61,5.82,4.28,2.74,133780.0,473.0,,84.0,84.0,,36.0,8.05,8.03,2175.0,17848.0,2236.0,,,,2.54,1.09,2.41,1.04,23419.0,25169.0,4973.0,3631.0,3528.0,7159.0,71.3,71.1,,,242.0,1,0,1,0,0,168.0,7159.0,71.2,5097.208,0.121862,,4.6032,47.619048,0.5754,1555.222454,,
2023-04-11,2023,4,1,195.29,104.33,77.06,13.9,7.84,3.52,2.14,5.86,4.46,2.89,140285.0,,,84.0,84.0,,36.0,8.04,8.04,2301.0,17928.0,2418.0,,,,2.56,1.08,2.49,1.06,24617.0,26520.0,,3575.0,3492.0,7067.0,70.5,70.6,,,241.0,1,0,1,0,0,168.0,7067.0,70.55,4985.7685,0.128347,,4.8552,47.619048,0.6069,1455.552809,,
2023-04-12,2023,4,2,69.07,54.32,0.0,14.75,7.89,3.71,2.28,5.81,4.51,2.81,126132.0,,,84.0,84.0,,36.0,8.06,8.05,2192.0,18110.0,2276.0,,,,2.49,1.06,2.46,1.08,26041.0,24875.0,,3396.0,3322.0,6718.0,70.8,70.6,70.7,29.29,242.0,1,0,1,0,0,168.0,6718.0,70.7,4749.626,0.121038,,4.7208,47.619048,0.5901,1423.063887,,
2023-04-13,2023,4,3,211.41,108.2,89.15,14.06,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3365.0,3059.0,6424.0,,,,99.99,228.0,1,0,1,0,0,168.0,6424.0,,,,,,47.619048,,,,
2023-04-14,2023,4,4,274.42,80.18,179.97,14.27,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3320.0,3235.0,6555.0,,,,99.99,243.0,1,0,1,0,0,168.0,6555.0,,,,,,47.619048,,,,
2023-04-15,2023,4,5,130.91,55.19,56.48,19.24,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3518.0,3377.0,6895.0,,,,99.99,242.0,1,0,1,0,0,168.0,6895.0,,,,,,47.619048,,,,
2023-04-16,2023,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3534.0,3368.0,6902.0,,,,99.99,227.0,1,0,1,0,0,168.0,6902.0,,,,,,47.619048,,,,
2023-04-17,2023,4,0,138.6,78.63,38.48,21.49,7.94,2.77,1.31,5.61,4.62,2.79,112859.0,4129.0,,84.0,84.0,,36.0,8.0,8.01,2412.0,17868.0,2126.0,,,,2.49,0.87,2.22,0.85,21258.0,23384.0,4539.0,3638.0,3391.0,7029.0,70.6,70.7,,,149.0,1,0,1,0,0,168.0,7029.0,70.65,4965.9885,0.13499,,4.6872,47.619048,0.5859,1499.615975,,
2023-04-18,2023,4,1,257.77,156.75,89.05,11.97,7.85,3.41,1.98,5.49,4.43,2.97,137016.0,,,84.0,84.0,,36.0,7.99,8.0,2695.0,17608.0,2411.0,,,,2.54,1.15,2.47,1.12,24027.0,25650.0,,3586.0,3481.0,7067.0,70.3,70.4,,,196.0,1,0,1,0,0,168.0,7067.0,70.35,4971.6345,0.153055,,4.9896,47.619048,0.6237,1416.346,,
2023-04-19,2023,4,2,275.09,82.04,178.96,14.09,7.28,3.86,2.35,5.77,4.59,2.98,129064.0,,,84.0,84.0,,36.0,8.02,8.0,2470.0,18008.0,2294.0,,,,2.49,1.11,2.4,1.07,25439.0,25615.0,,3534.0,3500.0,7034.0,70.5,70.8,70.65,29.34,221.0,1,0,1,0,0,168.0,7034.0,70.65,4969.521,0.137161,,5.0064,47.619048,0.6258,1405.001598,,
2023-04-20,2023,4,3,118.8,26.6,76.54,15.66,7.64,3.51,2.08,5.67,4.9,3.29,140205.0,,,84.0,84.0,,36.0,8.0,7.99,2735.0,17640.0,2404.0,,,,2.69,1.21,2.41,1.08,26835.0,24973.0,,3828.0,3684.0,7512.0,69.7,70.1,69.9,30.09,230.0,1,0,1,0,0,168.0,7512.0,69.9,5250.888,0.155045,,5.5272,47.619048,0.6909,1359.09683,,
2023-04-21,2023,4,4,146.8,133.33,0.0,13.47,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3931.0,3838.0,7769.0,,,,99.99,229.0,1,0,1,0,0,168.0,7769.0,,,,,,47.619048,,,,
2023-04-22,2023,4,5,166.63,56.3,91.37,18.96,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4015.0,3932.0,7947.0,,,,99.99,155.0,1,0,1,0,0,168.0,7947.0,,,,,,47.619048,,,,
2023-04-23,2023,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4102.0,3986.0,8088.0,,,,99.99,49.0,1,0,1,0,0,168.0,8088.0,,,,,,47.619048,,,,
2023-04-24,2023,4,0,308.43,105.42,181.24,21.77,7.89,4.15,2.36,5.69,5.05,3.27,115983.0,4288.0,,84.0,84.0,,36.0,7.97,7.96,2369.0,17428.0,2254.0,,,,2.52,1.02,2.39,0.97,22967.0,20852.0,4082.0,4200.0,4046.0,8246.0,68.9,69.1,,,232.0,1,0,1,0,0,168.0,8246.0,69.0,5689.74,0.135931,,5.4936,47.619048,0.6867,1501.019368,,
2023-04-25,2023,4,1,256.53,130.27,115.25,11.01,7.39,3.66,2.25,5.77,5.01,3.33,118460.0,,,84.0,84.0,,36.0,7.99,7.97,2752.0,17408.0,2660.0,,,,2.64,1.09,2.59,1.17,23415.0,22814.0,,4020.0,3880.0,7900.0,69.1,69.4,,,249.0,1,0,1,0,0,168.0,7900.0,69.25,5470.75,0.158088,,5.5944,47.619048,0.6993,1412.126412,,
2023-04-26,2023,4,2,126.53,108.9,0.0,17.63,7.52,3.67,2.35,5.72,4.78,3.27,115565.0,4415.0,,84.0,84.0,,36.0,8.01,8.0,2451.0,17378.0,2473.0,,,,2.46,1.1,2.39,1.07,21939.0,22373.0,4192.0,4057.0,3909.0,7966.0,68.8,69.0,68.9,31.09,256.0,1,0,1,0,0,168.0,7966.0,68.9,5488.574,0.14104,,5.4936,47.619048,0.6867,1450.050968,,
2023-04-27,2023,4,3,103.77,0.0,88.58,15.19,7.68,3.0,1.67,5.54,4.91,3.0,118360.0,,,84.0,84.0,,36.0,8.03,8.02,2610.0,17610.0,2710.0,,,,2.49,0.91,2.4,0.88,26008.0,22180.0,,4075.0,3884.0,7959.0,69.5,69.6,69.55,30.44,241.0,1,0,1,0,0,168.0,7959.0,69.55,5535.4845,0.148211,,5.04,47.619048,0.63,1579.166667,,
2023-04-28,2023,4,4,374.91,162.26,199.04,13.61,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4073.0,3852.0,7925.0,,,,99.99,238.0,1,0,1,0,0,168.0,7925.0,,,,,,47.619048,,,,
2023-04-29,2023,4,5,103.48,82.19,0.0,21.29,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3994.0,4033.0,8027.0,,,,99.99,196.0,1,0,1,0,0,168.0,8027.0,,,,,,47.619048,,,,
2023-04-30,2023,4,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,86.0,,,,,,,,,,,,,,,,,,4065.0,3920.0,7985.0,,,,99.99,59.0,1,0,1,0,0,170.0,7985.0,,,,,,47.058824,,,,
2023-05-01,2023,5,0,188.61,129.06,38.01,21.54,7.87,2.73,1.43,5.52,5.19,3.29,133022.0,4419.0,,84.0,82.0,,36.0,7.94,7.91,2483.0,17858.0,2146.0,,,,2.53,1.13,2.29,0.97,29080.0,24829.0,4209.0,4290.0,4137.0,8427.0,69.0,69.2,,,241.0,1,0,1,0,0,166.0,8427.0,69.1,5823.057,0.139041,,5.4614,48.192771,0.682675,1543.01095,,
2023-05-02,2023,5,1,204.96,106.07,84.84,14.05,7.64,3.58,2.21,5.48,5.26,3.34,140036.0,,,84.0,84.0,,36.0,7.97,7.95,2269.0,17528.0,2387.0,,,,2.49,1.08,2.36,1.02,27816.0,25402.0,,4107.0,3946.0,8053.0,69.5,69.8,,,241.0,1,0,1,0,0,168.0,8053.0,69.65,5608.9145,0.12945,,5.6112,47.619048,0.7014,1435.165384,,
2023-05-03,2023,5,2,305.51,108.96,179.94,16.61,7.56,4.33,2.74,5.64,4.7,3.18,117235.0,,,84.0,84.0,,36.0,7.98,7.96,2035.0,17710.0,2405.0,,,,2.54,1.03,2.32,1.08,22747.0,20203.0,,4088.0,3981.0,8069.0,69.2,69.3,,,253.0,1,0,1,0,0,168.0,8069.0,69.25,5587.7825,0.114907,,5.3424,47.619048,0.6678,1510.369871,,
2023-05-04,2023,5,3,115.39,27.78,73.69,13.92,7.71,3.86,2.42,5.68,4.62,3.1,113927.0,,,84.0,84.0,,36.0,7.99,7.98,2268.0,17638.0,2182.0,,,,2.52,1.05,2.36,1.04,23160.0,21730.0,,4168.0,4080.0,8248.0,68.9,69.1,69.0,30.99,262.0,1,0,1,0,0,168.0,8248.0,69.0,5691.12,0.128586,,5.208,47.619048,0.651,1583.717358,,
2023-05-05,2023,5,4,96.7,83.0,0.0,13.7,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4258.0,4126.0,8384.0,,,,99.99,227.0,1,0,1,0,0,168.0,8384.0,,,,,,47.619048,,,,
2023-05-06,2023,5,5,167.54,56.74,91.98,18.82,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4002.0,3944.0,7946.0,,,,99.99,118.0,1,0,1,0,0,168.0,7946.0,,,,,,47.619048,,,,
2023-05-07,2023,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3888.0,3753.0,7641.0,,,,99.99,170.0,1,0,1,0,0,168.0,7641.0,,,,,,47.619048,,,,
2023-05-08,2023,5,0,362.88,159.13,180.82,22.93,7.79,3.48,1.82,5.84,4.68,2.88,114636.0,5285.0,,84.0,84.0,,36.0,7.99,8.01,2310.0,17848.0,2046.0,,,,2.5,1.02,2.37,0.87,23289.0,19748.0,3973.0,3876.0,3540.0,7416.0,70.0,70.1,,,250.0,1,0,1,0,0,168.0,7416.0,70.05,5194.908,0.129426,,4.8384,47.619048,0.6048,1532.738095,,
2023-05-09,2023,5,1,219.85,132.16,72.73,14.96,7.71,3.35,2.04,5.68,4.89,3.19,120109.0,,,84.0,84.0,,36.0,8.01,8.02,2189.0,17928.0,2260.0,,,,2.63,1.09,2.38,0.97,22075.0,21235.0,,3781.0,3676.0,7457.0,70.8,71.0,,,242.0,1,0,1,0,0,168.0,7457.0,70.9,5287.013,0.1221,,5.3592,47.619048,0.6699,1391.439021,,
2023-05-10,2023,5,2,96.27,79.71,0.0,16.56,7.73,3.09,1.67,5.79,5.15,3.33,140046.0,,,84.0,84.0,,36.0,8.0,8.02,2610.0,17758.0,2169.0,,,,2.57,1.2,2.39,0.87,24208.0,23042.0,,3907.0,3798.0,7705.0,70.3,70.2,70.25,29.74,217.0,1,0,1,0,0,168.0,7705.0,70.25,5412.7625,0.146976,,5.5944,47.619048,0.6993,1377.270127,,
2023-05-11,2023,5,3,190.24,109.25,64.72,16.27,7.62,3.71,2.31,5.65,4.78,3.17,125103.0,,,84.0,84.0,,36.0,8.02,8.04,2633.0,17910.0,2375.0,,,,2.66,1.3,2.55,1.15,26096.0,22763.0,,3936.0,3819.0,7755.0,70.6,70.7,70.65,29.34,246.0,1,0,1,0,0,168.0,7755.0,70.65,5478.9075,0.147013,,5.3256,47.619048,0.6657,1456.173952,,
2023-05-12,2023,5,4,151.61,137.0,0.0,14.61,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4076.0,3962.0,8038.0,,,,,232.0,1,0,1,0,0,168.0,8038.0,,,,,,47.619048,,,,
2023-05-13,2023,5,5,287.41,77.54,189.34,20.53,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4135.0,3990.0,8125.0,,,,99.99,227.0,1,0,1,0,0,168.0,8125.0,,,,,,47.619048,,,,
2023-05-14,2023,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3971.0,3915.0,7886.0,,,,99.99,220.0,1,0,1,0,0,168.0,7886.0,,,,,,47.619048,,,,
2023-05-15,2023,5,0,238.77,135.58,80.23,22.96,7.32,3.82,2.33,5.51,4.93,3.12,145732.0,5270.0,,84.0,84.0,,36.0,8.02,7.99,2428.0,18008.0,2264.0,,,,2.59,1.01,2.38,0.87,27152.0,28072.0,5026.0,4133.0,4012.0,8145.0,70.5,70.4,,,234.0,1,0,1,0,0,168.0,8145.0,70.45,5738.1525,0.134829,,5.2416,47.619048,0.6552,1553.914835,,
2023-05-16,2023,5,1,258.62,132.75,112.36,13.51,7.51,3.41,2.02,5.48,5.05,3.28,139206.0,,,84.0,84.0,,36.0,8.01,7.97,2605.0,17768.0,2518.0,,,,2.55,1.08,2.49,0.94,26609.0,27516.0,,4030.0,3900.0,7930.0,69.8,69.7,,,226.0,1,0,1,0,0,168.0,7930.0,69.75,5531.175,0.146612,,5.5104,47.619048,0.6888,1439.09698,,
2023-05-17,2023,5,2,242.02,136.67,88.81,16.54,7.79,3.01,1.45,5.54,5.2,3.39,141016.0,,,84.0,84.0,,36.0,8.0,7.97,2820.0,17780.0,2637.0,,,,2.61,1.15,2.52,1.02,27169.0,26084.0,,4143.0,3993.0,8136.0,69.1,69.3,69.2,30.79,226.0,1,0,1,0,0,168.0,8136.0,69.2,5630.112,0.158605,,5.6952,47.619048,0.7119,1428.571429,,
2023-05-18,2023,5,3,208.43,111.18,82.95,14.3,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4046.0,3953.0,7999.0,,,,99.99,239.0,1,0,1,0,0,168.0,7999.0,,,,,,47.619048,,,,
2023-05-19,2023,5,4,174.17,81.84,78.45,13.88,7.51,3.58,2.21,5.62,5.11,3.32,,,,84.0,84.0,,36.0,7.99,7.96,2676.0,17908.0,2438.0,,,,2.54,1.06,2.48,0.98,25369.0,24862.0,,4023.0,3935.0,7958.0,68.9,69.1,,,248.0,1,0,1,0,0,168.0,7958.0,69.0,5491.02,0.14943,,5.5776,47.619048,0.6972,1426.778543,,
2023-05-20,2023,5,5,162.25,51.51,91.62,19.12,,,,,,,,,,81.0,81.0,,,,,,,,,,,,,,,,,,4006.0,3857.0,7863.0,,,,99.99,251.0,1,0,1,0,0,162.0,7863.0,,,,,,49.382716,,,,
2023-05-21,2023,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,4106.0,3978.0,8084.0,,,,99.99,244.0,1,0,1,0,0,168.0,8084.0,,,,,,47.619048,,,,
2023-05-22,2023,5,0,290.48,131.65,135.12,23.71,7.83,3.57,2.16,5.72,4.9,3.19,130580.0,5125.0,,84.0,84.0,,36.0,8.02,8.03,2693.0,18108.0,2384.0,,,,2.65,1.1,2.49,0.97,27956.0,23936.0,4871.0,4165.0,4019.0,8184.0,69.1,69.2,,,253.0,1,0,1,0,0,168.0,8184.0,69.15,5659.236,0.148719,,5.3592,47.619048,0.6699,1527.093596,,
2023-05-23,2023,5,1,264.42,133.32,113.56,17.54,7.88,3.46,2.08,5.86,4.79,3.04,126308.0,,,84.0,84.0,,36.0,8.03,8.05,2486.0,18210.0,2562.0,,,,2.59,1.04,2.51,1.01,25762.0,24405.0,,4026.0,3798.0,7824.0,69.1,69.3,,,257.0,1,0,1,0,0,168.0,7824.0,69.2,5414.208,0.136518,,5.1072,47.619048,0.6384,1531.954887,,
2023-05-24,2023,5,2,177.34,162.99,0.0,14.35,7.64,2.96,1.65,5.91,4.71,3.0,123900.0,,,84.0,84.0,,36.0,8.05,8.07,2269.0,18248.0,2305.0,,,,2.66,1.0,2.29,0.87,26449.0,23716.0,,3880.0,3788.0,7668.0,70.3,70.2,70.25,29.74,233.0,1,0,1,0,0,168.0,7668.0,70.25,5386.77,0.124342,,5.04,47.619048,0.63,1521.428571,,
2023-05-25,2023,5,3,225.57,55.88,156.01,13.68,7.91,2.76,1.73,5.78,4.66,3.25,145372.0,,,84.0,84.0,,36.0,8.06,8.08,2409.0,18400.0,2573.0,,,,2.55,1.1,2.46,1.06,24606.0,22503.0,,3771.0,3696.0,7467.0,69.6,69.8,69.7,30.29,225.0,1,0,1,0,0,168.0,7467.0,69.7,5204.499,0.130924,,5.46,47.619048,0.6825,1367.582418,,
2023-05-26,2023,5,4,240.55,135.95,89.5,15.1,7.49,3.47,2.15,5.79,4.37,2.82,126008.0,,,84.0,84.0,,36.0,8.06,8.07,2836.0,18008.0,2714.0,,,,2.69,1.2,2.62,1.18,26931.0,24957.0,,3737.0,3576.0,7313.0,69.8,69.6,69.7,30.29,210.0,1,0,1,0,0,168.0,7313.0,69.7,5097.161,0.157486,,4.7376,47.619048,0.5922,1543.608578,,
2023-05-27,2023,5,5,106.08,27.21,57.77,21.1,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3707.0,3501.0,7208.0,,,,99.99,211.0,1,0,1,0,0,168.0,7208.0,,,,,,47.619048,,,,
2023-05-28,2023,5,6,0.0,0.0,0.0,0.0,,,,,,,,,,84.0,84.0,,,,,,,,,,,,,,,,,,3741.0,3568.0,7309.0,,,,99.99,214.0,1,0,1,0,0,168.0,7309.0,,,,,,47.619048,,,,
2023-05-29,2023,5,0,220.98,164.97,34.46,21.55,7.8,3.0,1.57,5.62,4.43,2.65,113214.0,4833.0,,86.0,86.0,,36.8,8.0,7.99,2650.0,17688.0,2572.0,,,,2.55,0.9,2.38,0.87,25059.0,24607.0,4837.0,3759.0,3609.0,7368.0,68.9,69.1,69.0,30.99,216.0,1,0,1,0,0,172.0,7368.0,69.0,5083.92,0.149819,,4.558,46.511628,0.56975,1616.498464,,
2023-05-30,2023,5,1,234.25,110.52,111.19,12.54,7.95,2.92,1.67,5.76,4.15,2.71,110687.0,,,90.0,90.0,,36.8,8.02,8.03,2743.0,17900.0,2689.0,,,,2.48,1.1,2.48,0.97,24296.0,24517.0,,3767.0,3638.0,7405.0,69.3,69.4,,,205.0,1,0,1,0,0,180.0,7405.0,69.35,5135.3675,0.15324,,4.878,44.444444,0.60975,1518.04018,,
2023-05-31,2023,5,2,238.19,133.97,87.44,16.78,7.86,2.78,1.46,5.91,4.26,2.75,115457.0,,,90.0,90.0,,36.8,8.02,8.0,2908.0,18078.0,2539.0,,,,2.56,1.15,2.49,0.97,27759.0,24003.0,,3686.0,3577.0,7263.0,69.2,69.2,,,200.0,1,0,1,0,0,180.0,7263.0,69.2,5025.996,0.160859,,4.95,44.444444,0.61875,1467.272727,,
2023-06-01,2023,6,3,152.13,54.84,82.13,15.16,7.58,3.37,1.95,5.84,4.2,2.78,120070.0,,,90.0,90.0,,36.8,8.04,8.01,2715.0,17940.0,2683.0,,,,2.52,1.08,2.49,1.03,26916.0,24695.0,,3630.0,3537.0,7167.0,69.3,69.5,69.4,30.59,195.0,1,0,1,0,0,180.0,7167.0,69.4,4973.898,0.151338,,5.004,44.444444,0.6255,1432.254197,,
2023-06-02,2023,6,4,253.93,137.72,101.41,14.8,7.81,3.73,2.33,5.74,4.89,3.38,131708.0,,,90.0,90.0,,36.8,8.04,8.02,2906.0,17658.0,2809.0,,,,2.61,1.22,2.52,1.12,28942.0,26051.0,,3442.0,3374.0,6816.0,69.1,69.3,69.2,30.79,198.0,1,0,1,0,0,180.0,6816.0,69.2,4716.672,0.164571,,6.084,44.444444,0.7605,1120.315582,,
2023-06-03,2023,6,5,166.16,55.46,90.29,20.41,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,3474.0,3358.0,6832.0,,,,99.99,199.0,1,0,1,0,0,180.0,6832.0,,,,,,44.444444,,,,
2023-06-04,2023,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,3379.0,3308.0,6687.0,,,,99.99,195.0,1,0,1,0,0,180.0,6687.0,,,,,,44.444444,,,,
2023-06-05,2023,6,0,227.78,161.88,42.1,23.8,7.68,3.53,1.94,5.72,3.5,2.07,100087.0,4319.0,,90.0,90.0,,36.8,8.1,8.1,2531.0,18178.0,2736.0,,,,2.59,1.01,2.52,1.08,25878.0,22202.0,4356.0,3319.0,3253.0,6572.0,70.3,70.4,,,206.0,1,0,1,0,0,180.0,6572.0,70.35,4623.402,0.139234,,3.726,44.444444,0.46575,1763.821793,,
2023-06-06,2023,6,1,234.45,137.14,81.72,15.59,7.81,3.45,2.04,5.68,4.43,3.0,124960.0,,,90.0,90.0,,36.8,8.08,8.08,2396.0,17970.0,2548.0,,,,2.55,1.09,2.33,1.08,24205.0,23501.0,,3422.0,3172.0,6594.0,70.2,70.1,,,206.0,1,0,1,0,0,180.0,6594.0,70.15,4625.691,0.133333,,5.4,44.444444,0.675,1221.111111,,
2023-06-07,2023,6,2,180.59,80.97,82.7,16.92,7.49,3.39,1.97,5.72,4.02,2.59,95364.0,,,93.0,93.0,,36.8,,8.04,,,2382.0,,,,,,2.5,1.02,,25118.0,,3586.0,3466.0,7052.0,70.3,70.5,70.4,29.59,242.0,1,0,1,0,0,186.0,7052.0,70.4,4964.608,,,4.8174,43.010753,0.602175,1463.860174,,
2023-06-08,2023,6,3,214.45,84.77,112.69,16.99,7.66,3.41,2.01,5.75,4.21,2.71,103124.0,,,96.0,96.0,,36.8,,8.05,,,2609.0,,,,,,2.48,1.05,,23946.0,,3694.0,3682.0,7376.0,69.8,69.9,69.85,30.14,265.0,1,0,1,0,0,192.0,7376.0,69.85,5152.136,,,5.2032,41.666667,0.6504,1417.589176,,
2023-06-09,2023,6,4,265.59,161.94,88.61,15.04,7.66,3.1,2.06,5.72,4.14,2.7,104257.0,4003.0,,98.0,98.0,,36.8,,8.07,,,2581.0,,,,,,2.51,1.12,,24396.0,,3889.0,3778.0,7667.0,70.1,70.2,70.15,29.84,206.0,1,0,1,0,0,196.0,7667.0,70.15,5378.4005,,,5.292,40.816327,0.6615,1448.790627,,
2023-06-10,2023,6,5,177.14,54.14,101.19,21.81,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3913.0,3851.0,7764.0,,,,,215.0,1,0,1,0,0,192.0,7764.0,,,,,,41.666667,,,,
2023-06-11,2023,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3899.0,3849.0,7748.0,,,,,256.0,1,0,1,0,0,192.0,7748.0,,,,,,41.666667,,,,
2023-06-12,2023,6,0,242.49,135.06,82.85,24.58,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,3834.0,3729.0,7563.0,,,,,206.0,1,0,1,0,0,192.0,7563.0,,,,,,41.666667,,,,
2023-06-13,2023,6,1,267.4,164.99,89.07,13.34,7.75,3.08,1.56,5.79,5.3,3.17,99234.0,3874.0,,96.0,96.0,,36.8,,8.0,,,2818.0,,,,,,2.51,1.02,,21351.0,,3981.0,3837.0,7818.0,68.4,69.2,,,217.0,1,0,1,0,0,192.0,7818.0,68.8,5378.784,,,6.0864,41.666667,0.7608,1284.503155,,
2023-06-14,2023,6,2,260.16,108.05,135.26,16.85,7.77,2.62,1.47,5.8,4.16,2.62,98913.0,,,96.0,96.0,,36.8,,8.02,,,2653.0,,,,,,2.39,1.01,,24370.0,,4007.0,3874.0,7881.0,68.7,69.1,68.9,31.09,266.0,1,0,1,0,0,192.0,7881.0,68.9,5430.009,,,5.0304,41.666667,0.6288,1566.674618,,
2023-06-15,2023,6,3,208.6,110.59,83.31,14.7,7.86,3.04,1.51,5.84,4.08,2.61,101206.0,,,96.0,97.0,,36.5,,8.03,,,2519.0,,,,,,2.46,1.04,,23402.0,,4155.0,3923.0,8078.0,62.7,69.6,66.15,33.84,230.0,1,0,1,0,0,193.0,8078.0,66.15,5343.597,,,5.0373,41.450777,0.629662,1603.636869,,
2023-06-16,2023,6,4,185.81,110.78,60.26,14.77,7.41,2.81,1.72,5.74,4.8,3.16,95804.0,,,96.0,96.0,,,8.1,8.04,2708.0,18208.0,3408.0,,,,2.6,1.22,2.45,1.09,17987.0,25586.0,,4178.0,3882.0,8060.0,69.6,69.4,,,196.0,1,1,1,0,0,192.0,8060.0,69.5,5601.7,0.148726,,6.0672,41.666667,0.7584,1328.454641,,
2023-06-17,2023,6,5,187.78,73.61,92.07,22.1,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4212.0,3903.0,8115.0,,,,,238.0,1,1,1,0,0,192.0,8115.0,,,,,,41.666667,,,,
2023-06-18,2023,6,6,0.0,0.0,0.0,0.0,,,,,,,,,,91.0,91.0,,,,,,,,,,,,,,,,,,3947.0,3752.0,7699.0,,,,,151.0,1,1,1,0,0,182.0,7699.0,,,,,,43.956044,,,,
2023-06-19,2023,6,0,279.92,189.27,65.35,25.3,7.79,2.59,1.17,5.89,4.93,3.02,102348.0,4384.0,,96.0,96.0,,,8.04,7.98,2936.0,17898.0,3165.0,,,,2.49,0.91,2.3,0.68,24155.0,23294.0,3911.0,4201.0,4006.0,8207.0,68.7,68.4,,,202.0,1,1,1,0,0,192.0,8207.0,68.55,5625.8985,0.164041,,5.7984,41.666667,0.7248,1415.390453,,
2023-06-20,2023,6,1,306.24,165.19,125.53,15.52,7.69,5.0,3.8,5.94,6.24,4.47,134962.0,4053.0,,96.0,96.0,,,8.06,8.02,3062.0,18068.0,3306.0,,,,2.44,0.99,2.47,1.15,29331.0,24014.0,4256.0,4372.0,4244.0,8616.0,68.2,68.1,,,267.0,1,1,1,0,0,192.0,8616.0,68.15,5871.804,0.169471,,8.5824,41.666667,1.0728,1003.914989,,
2023-06-21,2023,6,2,190.05,134.62,34.94,20.49,7.39,2.68,1.55,5.84,5.55,3.67,102961.0,4242.0,,96.0,96.0,,,8.05,8.03,2648.0,18210.0,2775.0,,,,2.56,0.9,2.3,0.68,27626.0,23735.0,4855.0,4787.0,4517.0,9304.0,68.9,68.7,,,295.0,1,1,1,0,0,192.0,9304.0,68.8,6401.152,0.145415,,7.0464,41.666667,0.8808,1320.390554,,
2023-06-22,2023,6,3,184.98,82.51,89.02,13.45,7.64,2.95,1.62,5.81,4.98,3.14,108632.0,,,96.0,96.0,,,8.04,8.03,2690.0,18408.0,2588.0,,,,2.58,0.94,2.38,0.71,26405.0,24191.0,,4681.0,4557.0,9238.0,69.2,69.1,69.15,30.84,267.0,1,1,1,0,0,192.0,9238.0,69.15,6388.077,0.146132,,6.0288,41.666667,0.7536,1532.311571,,
2023-06-23,2023,6,4,293.68,190.07,89.46,14.15,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4546.0,4397.0,8943.0,,,,99.99,281.0,1,1,1,0,0,192.0,8943.0,,,,,,41.666667,,,,
2023-06-24,2023,6,5,180.77,56.53,102.63,21.61,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4549.0,4378.0,8927.0,,,,99.99,249.0,1,1,1,0,0,192.0,8927.0,,,,,,41.666667,,,,
2023-06-25,2023,6,6,45.91,0.0,45.91,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4507.0,4362.0,8869.0,,,,99.99,260.0,1,1,1,0,0,192.0,8869.0,,,,,,41.666667,,,,
2023-06-26,2023,6,0,339.09,187.66,125.07,26.36,7.42,2.4,1.46,5.76,4.21,2.69,152543.0,4402.0,,96.0,96.0,,,8.05,8.03,3029.0,18268.0,2894.0,,,,2.69,1.21,2.48,0.97,27013.0,22336.0,4343.0,4549.0,4383.0,8932.0,68.5,68.8,,,267.0,1,1,1,0,0,192.0,8932.0,68.65,6131.818,0.165809,,5.1648,41.666667,0.6456,1729.399009,,
2023-06-27,2023,6,1,269.8,164.74,89.61,15.45,,,,5.8,4.48,2.78,131973.0,5795.0,,96.0,96.0,,,8.03,8.01,3216.0,18110.0,3115.0,,,,2.5,0.91,2.59,0.97,29072.0,27690.0,4381.0,4625.0,4422.0,9047.0,68.3,68.5,,,259.0,1,1,1,0,0,192.0,9047.0,68.4,6188.148,0.177581,,5.3376,41.666667,0.6672,1694.956535,,
2023-06-28,2023,6,2,291.61,185.36,89.26,16.99,,,,5.86,6.83,4.79,151051.0,,,96.0,96.0,,,8.02,8.0,3408.0,18198.0,3261.0,,,,2.51,1.02,2.48,0.97,30045.0,28032.0,,4842.0,4731.0,9573.0,67.8,67.9,67.85,32.14,259.0,1,1,1,0,0,192.0,9573.0,67.85,6495.2805,0.187273,,9.1968,41.666667,1.1496,1040.905532,,
2023-06-29,2023,6,3,269.24,184.28,69.86,15.1,7.56,2.51,1.75,5.84,4.54,3.3,146938.0,,,99.0,99.0,,,8.0,7.98,3397.0,17958.0,3426.0,,,,2.73,1.33,2.67,1.36,30821.0,29583.0,,5018.0,4873.0,9891.0,68.0,68.1,68.05,31.94,257.0,1,1,1,0,0,198.0,9891.0,68.05,6730.8255,0.189164,,6.534,40.40404,0.81675,1513.774105,,
2023-06-30,2023,6,4,178.64,162.39,0.0,16.25,7.68,3.21,1.72,5.48,4.61,3.18,160846.0,,,106.0,106.0,,,7.99,7.97,3506.0,17920.0,3345.0,,,,2.71,1.28,2.62,1.22,29493.0,28408.0,,5160.0,5101.0,10261.0,67.6,67.5,67.55,32.44,253.0,1,1,1,0,0,212.0,10261.0,67.55,6931.3055,0.195647,,6.7416,37.735849,0.8427,1522.042245,,
2023-07-01,2023,7,5,252.65,138.69,91.79,22.17,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5103.0,5011.0,10114.0,,,,99.99,222.0,1,1,1,0,0,216.0,10114.0,,,,,,37.037037,,,,
2023-07-02,2023,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5083.0,4993.0,10076.0,,,,99.99,255.0,1,1,1,0,0,216.0,10076.0,,,,,,37.037037,,,,
2023-07-03,2023,7,0,371.33,161.51,180.81,29.01,7.82,3.56,1.96,5.87,4.4,2.69,113010.0,5319.0,,108.0,108.0,,,8.01,8.03,3368.0,18558.0,3249.0,,,,2.7,1.22,2.49,1.07,19633.0,21220.0,3799.0,5066.0,5007.0,10073.0,67.1,67.2,,,231.0,1,1,1,0,0,216.0,10073.0,67.15,6764.0195,0.181485,,5.8104,37.037037,0.7263,1733.615586,,
2023-07-04,2023,7,1,251.76,163.65,71.76,16.35,7.29,4.29,2.62,6.01,4.73,2.99,,,,108.0,108.0,,,7.91,7.9,3665.0,18048.0,3547.0,,,,2.68,1.085,2.595,0.99,,,,5293.0,5208.0,10501.0,67.8,67.6,,,259.0,1,1,1,0,0,216.0,10501.0,67.7,7109.177,0.20307,,6.4584,37.037037,0.8073,1625.944506,,
2023-07-05,2023,7,2,185.88,167.19,0.0,18.69,7.49,2.98,1.94,5.86,12.67,9.97,227901.0,5088.0,,110.0,109.0,,,7.94,7.92,4216.0,17640.0,3945.0,,,,2.79,1.15,2.6,1.27,31133.0,21983.0,4258.0,5766.0,5661.0,11427.0,66.3,66.2,66.25,33.74,266.0,1,1,1,0,0,219.0,11427.0,66.25,7570.3875,0.239002,,21.8343,36.52968,2.729288,523.350875,,
2023-07-06,2023,7,3,285.53,135.85,131.8,17.88,7.89,3.26,2.13,5.88,6.52,4.34,191809.0,,,110.0,110.0,,,7.97,7.96,5168.0,17308.0,4910.0,,,,2.95,1.4,3.25,1.65,37462.0,39108.0,,5864.0,5727.0,11591.0,65.1,65.3,65.2,34.79,267.0,1,1,1,0,0,220.0,11591.0,65.2,7557.332,0.29859,,9.548,36.363636,1.1935,1213.971512,,
2023-07-07,2023,7,4,254.33,190.07,47.34,16.92,7.74,3.05,1.93,5.84,5.97,4.02,144096.0,,,108.0,108.0,,,7.95,7.95,3925.0,17598.0,3750.0,,,,2.89,1.32,2.94,1.54,35881.0,36106.0,,5904.0,5821.0,11725.0,66.4,66.4,66.4,33.59,238.0,1,1,1,0,0,216.0,11725.0,66.4,7785.4,0.223037,,8.6832,37.037037,1.0854,1350.308642,,
2023-07-08,2023,7,5,289.65,163.57,102.75,23.33,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5912.0,5821.0,11733.0,,,,99.99,242.0,1,1,1,0,0,216.0,11733.0,,,,,,37.037037,,,,
2023-07-09,2023,7,6,45.53,0.0,45.53,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5820.0,5735.0,11555.0,,,,99.99,213.0,1,1,1,0,0,216.0,11555.0,,,,,,37.037037,,,,
2023-07-10,2023,7,0,279.6,217.28,35.15,27.17,7.84,2.65,1.25,5.92,6.24,4.13,137468.0,4114.0,,108.0,108.0,,,7.94,7.94,3315.0,18218.0,3249.0,,,,3.17,1.31,2.86,1.26,28688.0,30332.0,4554.0,5689.0,5557.0,11246.0,65.8,65.9,,,254.0,1,1,1,0,0,216.0,11246.0,65.85,7405.491,0.181963,,8.9208,37.037037,1.1151,1260.649269,,
2023-07-11,2023,7,1,261.1,161.17,83.99,15.94,7.68,3.64,2.04,6.01,5.71,3.92,140146.0,,,108.0,108.0,,,7.91,7.89,3437.0,18010.0,3153.0,,,,3.39,1.48,2.85,1.26,28294.0,29790.0,,5752.0,5506.0,11258.0,65.6,65.6,,,252.0,1,1,1,0,0,216.0,11258.0,65.6,7385.248,0.190838,,8.4672,37.037037,1.0584,1329.601285,,
2023-07-12,2023,7,2,367.81,164.57,185.2,18.04,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5671.0,5373.0,11044.0,,,,99.99,202.0,1,1,1,0,0,216.0,11044.0,,,,,,37.037037,,,,
2023-07-13,2023,7,3,227.6,138.5,71.52,17.58,7.47,2.56,1.44,5.83,5.63,3.53,111889.0,4231.0,,108.0,108.0,,,7.9,7.89,3608.0,18608.0,3446.0,,,,3.19,1.47,3.02,1.34,32509.0,31629.0,3726.0,5626.0,5379.0,11005.0,65.8,66.1,65.95,34.04,313.0,1,1,1,0,0,216.0,11005.0,65.95,7257.7975,0.193895,,7.6248,37.037037,0.9531,1443.316546,,
2023-07-14,2023,7,4,226.31,162.55,45.0,18.76,7.28,5.06,3.24,5.84,6.04,3.95,,,,112.0,112.0,,,7.92,7.92,3396.0,18860.0,3518.0,,,,3.05,1.4,2.96,1.36,,,,5700.0,5501.0,11201.0,65.7,65.9,65.8,34.19,318.0,1,1,1,0,0,224.0,11201.0,65.8,7370.258,0.180064,,8.848,35.714286,1.106,1265.935805,,
2023-07-15,2023,7,5,227.45,111.98,91.53,23.94,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,5804.0,5674.0,11478.0,,,,99.99,196.0,1,1,1,0,0,228.0,11478.0,,,,,,35.087719,,,,
2023-07-16,2023,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,114.0,114.0,,,,,,,,,,,,,,,,,,5804.0,5752.0,11556.0,,,,99.99,278.0,1,1,1,0,0,228.0,11556.0,,,,,,35.087719,,,,
2023-07-17,2023,7,0,362.54,153.79,178.86,29.89,7.69,3.26,1.85,5.89,6.18,4.11,156683.0,3990.0,,112.0,112.0,,,7.84,7.83,3639.0,17490.0,3818.0,,,,3.61,1.74,3.31,1.54,24177.0,40331.0,3735.0,5682.0,5612.0,11294.0,64.7,64.9,,,256.0,1,1,1,0,0,224.0,11294.0,64.8,7318.512,0.208062,,9.2064,35.714286,1.1508,1226.755301,,
2023-07-18,2023,7,1,252.34,164.5,69.17,18.67,7.59,3.72,2.13,6.0,7.01,4.92,164012.0,,,110.0,110.0,,,7.82,7.85,4285.0,17008.0,3860.0,,,,3.38,1.62,2.78,1.27,31573.0,35068.0,,5567.0,5560.0,11127.0,64.1,64.3,,,274.0,1,1,1,0,0,220.0,11127.0,64.2,7143.534,0.25194,,10.824,36.363636,1.353,1027.993348,,
2023-07-19,2023,7,2,156.81,138.83,0.0,17.98,7.38,4.87,3.11,5.93,6.33,4.34,219998.0,,,108.0,108.0,,,7.86,7.89,3814.0,17458.0,3942.0,,,,3.25,1.51,3.13,1.54,33766.0,30511.0,,5442.0,5602.0,11044.0,64.5,64.8,64.65,35.34,307.0,1,1,1,0,0,216.0,11044.0,64.65,7139.946,0.218467,,9.3744,37.037037,1.1718,1178.102065,,
2023-07-20,2023,7,3,321.16,214.85,88.91,17.4,7.75,3.97,2.22,5.85,5.73,3.83,180462.0,4036.0,,108.0,108.0,,,7.84,7.88,4098.0,17620.0,4206.0,,,,3.15,1.4,3.14,1.55,52761.0,41044.0,4502.0,5358.0,5639.0,10997.0,64.9,65.1,65.0,34.99,230.0,1,1,1,0,0,216.0,10997.0,65.0,7148.05,0.232577,,8.2728,37.037037,1.0341,1329.296006,,
2023-07-21,2023,7,4,243.23,136.45,88.69,18.09,5.9,5.84,4.13,5.9,3.32,1.79,67819.0,5701.0,,108.0,108.0,,,7.81,7.88,4656.0,17108.0,3849.0,,,,3.57,1.92,2.99,1.57,33422.0,29589.0,4517.0,5326.0,5808.0,11134.0,64.9,65.8,65.35,34.64,243.0,1,1,1,0,0,216.0,11134.0,65.35,7276.069,0.272153,,3.8664,37.037037,0.4833,2879.681357,,
2023-07-22,2023,7,5,248.82,166.31,57.1,25.41,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5250.0,5917.0,11167.0,,,,99.99,302.0,1,1,1,0,0,216.0,11167.0,,,,,,37.037037,,,,
2023-07-23,2023,7,6,46.48,0.0,46.48,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5348.0,6114.0,11462.0,,,,99.99,243.0,1,1,1,0,0,216.0,11462.0,,,,,,37.037037,,,,
2023-07-24,2023,7,0,321.62,162.87,126.31,32.44,7.7,3.99,2.18,5.8,4.91,3.29,131888.0,3645.0,,108.0,108.0,,,7.8,7.91,3158.0,17428.0,3420.0,,,,3.36,1.41,2.96,1.36,33733.0,34720.0,3709.0,5429.0,6045.0,11474.0,66.8,66.7,,,138.0,1,1,1,0,0,216.0,11474.0,66.75,7658.895,0.181203,,7.1064,37.037037,0.8883,1614.600923,,
2023-07-25,2023,7,1,272.36,165.14,89.28,17.94,7.81,2.69,1.74,5.86,5.11,3.5,108784.0,,,108.0,108.0,,,7.82,7.9,3859.0,17298.0,3662.0,,,,3.6,2.03,3.25,1.84,31238.0,37416.0,,5447.0,5757.0,11204.0,67.4,67.1,,,297.0,1,1,1,0,0,216.0,11204.0,67.25,7534.69,0.223089,,7.56,37.037037,0.945,1482.010582,,
2023-07-26,2023,7,2,346.39,191.29,134.81,20.29,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5531.0,5574.0,11105.0,,,,99.99,358.0,1,1,1,0,0,216.0,11105.0,,,,,,37.037037,,,,
2023-07-27,2023,7,3,288.94,193.96,76.49,18.49,7.79,2.76,1.54,5.89,4.69,3.05,95959.0,3392.0,,108.0,108.0,,,7.89,7.95,3596.0,17768.0,2937.0,,,,3.46,1.61,2.95,1.26,32706.0,26135.0,4301.0,5728.0,5550.0,11278.0,69.1,69.4,69.25,30.74,344.0,1,1,1,0,0,216.0,11278.0,69.25,7810.015,0.202386,,6.588,37.037037,0.8235,1711.900425,,
2023-07-28,2023,7,4,267.16,164.67,82.85,19.64,7.71,3.13,2.02,5.92,4.58,2.96,101526.0,,,108.0,108.0,,,7.92,7.98,3207.0,18020.0,2785.0,,,,3.32,1.46,2.92,1.21,31148.0,25496.0,,5933.0,5575.0,11508.0,69.3,69.6,69.45,30.54,320.0,1,1,1,0,0,216.0,11508.0,69.45,7992.306,0.177969,,6.3936,37.037037,0.7992,1799.924925,,
2023-07-29,2023,7,5,258.61,137.7,95.32,25.59,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6087.0,5601.0,11688.0,,,,,324.0,1,1,1,0,0,216.0,11688.0,,,,,,37.037037,,,,
2023-07-30,2023,7,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6292.0,5698.0,11990.0,,,,,321.0,1,1,1,0,0,216.0,11990.0,,,,,,37.037037,,,,
2023-07-31,2023,7,0,219.66,188.69,0.0,30.97,8.07,2.37,1.15,5.57,4.53,2.81,115252.0,3721.0,,108.0,108.0,,,8.0,8.01,2868.0,18468.0,2846.0,,,,3.21,1.33,2.94,1.29,33107.0,31377.0,4456.0,6395.0,5773.0,12168.0,68.9,69.2,,,294.0,1,1,1,0,0,216.0,12168.0,69.05,8402.004,0.155296,,6.0696,37.037037,0.7587,2004.744958,,
2023-08-01,2023,8,1,374.38,189.04,167.8,17.54,7.72,2.63,1.43,5.27,5.56,3.78,140610.0,,,108.0,108.0,,,8.0,8.02,3176.0,18210.0,3029.0,,,,3.1,1.38,2.75,1.25,34033.0,30816.0,,6552.0,5934.0,12486.0,68.1,68.3,,,350.0,1,1,1,0,0,216.0,12486.0,68.2,8515.452,0.17441,,8.1648,37.037037,1.0206,1529.247501,,
2023-08-02,2023,8,2,283.6,185.2,79.64,18.76,7.84,2.81,1.72,5.21,5.82,4.01,153410.0,,,108.0,108.0,,,8.02,8.03,2948.0,18408.0,2746.0,,,,3.24,1.41,2.89,1.31,35120.0,33765.0,,6604.0,6040.0,12644.0,67.1,67.4,67.25,32.74,358.0,1,1,1,0,0,216.0,12644.0,67.25,8503.09,0.160148,,8.6616,37.037037,1.0827,1459.776485,,
2023-08-03,2023,8,3,271.36,163.18,88.86,19.32,7.89,2.57,1.54,4.98,6.64,4.74,160512.0,,,108.0,108.0,,,7.98,7.98,3576.0,17868.0,3225.0,,,,3.33,1.54,3.04,1.45,34906.0,36105.0,,6600.0,6134.0,12734.0,65.8,66.1,65.95,34.04,319.0,1,1,1,0,0,216.0,12734.0,65.95,8398.073,0.200134,,10.2384,37.037037,1.2798,1243.749023,,
2023-08-04,2023,8,4,345.54,190.38,137.31,17.85,7.75,3.13,1.64,4.61,7.12,5.36,156025.0,,,108.0,108.0,,,7.99,7.99,3978.0,18108.0,3648.0,,,,3.21,1.53,2.82,1.34,35085.0,34170.0,,6564.0,6124.0,12688.0,64.6,64.8,64.7,35.29,320.0,1,1,1,0,0,216.0,12688.0,64.7,8209.136,0.219682,,11.5776,37.037037,1.4472,1095.909342,,
2023-08-05,2023,8,5,174.75,129.79,19.24,25.72,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6696.0,6061.0,12757.0,,,,99.99,350.0,1,1,1,0,0,216.0,12757.0,,,,,,37.037037,,,,
2023-08-06,2023,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6810.0,6024.0,12834.0,,,,99.99,259.0,1,1,1,0,0,216.0,12834.0,,,,,,37.037037,,,,
2023-08-07,2023,8,0,233.55,163.97,38.21,31.37,8.06,2.66,1.1,4.55,6.83,4.82,106513.0,3530.0,,108.0,108.0,,,8.03,8.01,3006.0,18438.0,2762.0,,,,2.91,1.12,2.75,0.96,22170.0,23040.0,3134.0,6166.0,5580.0,11746.0,63.2,63.5,,,232.0,1,1,1,0,0,216.0,11746.0,63.35,7441.091,0.163033,,10.4112,37.037037,1.3014,1128.208084,,
2023-08-08,2023,8,1,345.54,191.74,137.66,16.14,7.86,3.32,1.83,4.59,6.94,4.93,120410.0,,,108.0,108.0,,,8.02,8.0,3804.0,18208.0,3625.0,,,,3.17,1.51,2.75,1.35,30846.0,29215.0,,5842.0,5492.0,11334.0,62.8,62.9,,,330.0,1,1,1,0,0,216.0,11334.0,62.85,7123.419,0.208919,,10.6488,37.037037,1.3311,1064.345278,,
2023-08-09,2023,8,2,340.42,189.98,132.75,17.69,7.81,2.49,1.45,4.46,7.05,4.98,145032.0,,,108.0,108.0,,,8.01,7.99,3651.0,18028.0,3475.0,,,,3.1,1.38,2.82,1.35,31428.0,33182.0,,5995.0,5719.0,11714.0,63.0,63.2,63.1,36.89,310.0,1,1,1,0,0,216.0,11714.0,63.1,7391.534,0.202518,,10.7568,37.037037,1.3446,1088.985572,,
2023-08-10,2023,8,3,280.83,190.5,75.77,14.56,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6459.0,6252.0,12711.0,,,,99.99,327.0,1,1,1,0,0,216.0,12711.0,,,,,,37.037037,,,,
2023-08-11,2023,8,4,223.8,159.87,47.78,16.15,7.64,4.5,2.83,4.12,7.73,5.73,135485.0,4068.0,,108.0,106.0,,,7.95,7.94,3496.0,17888.0,3337.0,,,,3.2,1.42,2.96,1.36,21355.0,35163.0,4375.0,6777.0,6552.0,13329.0,61.1,61.0,61.05,38.94,351.0,1,1,1,0,0,214.0,13329.0,61.05,8137.3545,0.195438,,12.2622,37.383178,1.532775,1086.99907,,
2023-08-12,2023,8,5,250.17,135.99,89.75,24.43,,,,,,,,,,108.0,110.0,,,,,,,,,,,,,,,,,,6895.0,6654.0,13549.0,,,,99.99,298.0,1,1,1,0,0,218.0,13549.0,,,,,,36.697248,,,,
2023-08-13,2023,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6550.0,6320.0,12870.0,,,,99.99,326.0,1,1,1,0,0,216.0,12870.0,,,,,,37.037037,,,,
2023-08-14,2023,8,0,352.83,188.99,134.31,29.53,7.95,2.68,1.36,4.14,7.19,5.28,129718.0,4480.0,,108.0,108.0,,,8.0,8.01,3928.0,17468.0,4209.0,,,,3.13,1.39,3.11,1.44,35004.0,23572.0,4059.0,6116.0,5915.0,12031.0,61.0,61.2,,,283.0,1,1,1,0,0,216.0,12031.0,61.1,7350.941,0.224868,,11.4048,37.037037,1.4256,1054.906706,,
2023-08-15,2023,8,1,229.82,137.11,76.6,16.11,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5897.0,5724.0,11621.0,,,,,318.0,1,1,1,0,0,216.0,11621.0,,,,,,37.037037,,,,
2023-08-16,2023,8,2,245.77,138.1,89.88,17.79,7.75,2.49,1.54,4.15,7.05,4.53,102503.0,4880.0,,108.0,108.0,,,8.0,7.99,3386.0,17718.0,3545.0,,,,2.91,1.23,2.74,1.15,24796.0,21863.0,3967.0,6048.0,5805.0,11853.0,61.6,61.5,,,219.0,1,1,1,0,0,216.0,11853.0,61.55,7295.5215,0.191105,,9.7848,37.037037,1.2231,1211.368653,,
2023-08-17,2023,8,3,262.15,155.02,89.38,17.75,7.49,4.24,2.55,4.11,7.53,5.5,114930.0,,,108.0,108.0,,,8.01,7.99,3726.0,17608.0,3906.0,,,,3.02,1.33,2.92,1.25,26045.0,23042.0,,6337.0,6057.0,12394.0,60.8,60.6,60.7,39.29,248.0,1,1,1,0,0,216.0,12394.0,60.7,7523.158,0.211608,,11.88,37.037037,1.485,1043.265993,,
2023-08-18,2023,8,4,245.55,135.77,92.53,17.25,7.82,2.91,1.46,4.14,7.39,5.21,118067.0,,,108.0,108.0,,,8.0,7.98,3541.0,17818.0,3445.0,,,,3.21,1.39,3.08,1.29,22972.0,24105.0,,6241.0,6024.0,12265.0,61.1,60.9,61.0,38.99,385.0,1,1,1,0,0,216.0,12265.0,61.0,7481.65,0.198732,,11.2536,37.037037,1.4067,1089.873463,,
2023-08-19,2023,8,5,244.09,163.24,57.29,23.56,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,6029.0,5745.0,11774.0,,,,99.99,332.0,1,1,1,0,0,216.0,11774.0,,,,,,37.037037,,,,
2023-08-20,2023,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,108.0,108.0,,,,,,,,,,,,,,,,,,5930.0,5612.0,11542.0,,,,99.99,320.0,1,1,1,0,0,216.0,11542.0,,,,,,37.037037,,,,
2023-08-21,2023,8,0,227.84,162.83,38.61,26.4,7.58,1.8,0.95,4.22,7.63,4.69,117364.0,5126.0,,108.0,108.0,,,8.03,8.01,2879.0,18008.0,2764.0,,,,2.94,1.03,2.8,1.04,25630.0,22180.0,4041.0,6010.0,5709.0,11719.0,60.4,60.7,,,310.0,1,1,1,0,0,216.0,11719.0,60.55,7095.8545,0.159873,,10.1304,37.037037,1.2663,1156.815131,,
2023-08-22,2023,8,1,337.0,136.97,184.58,15.45,7.75,3.23,2.02,4.03,7.5,5.66,135271.0,,,105.0,106.0,,,8.01,8.0,3284.0,18268.0,3308.0,,,,3.12,1.43,2.83,1.34,26309.0,24109.0,,6250.0,5995.0,12245.0,60.2,60.4,,,325.0,1,1,1,0,0,211.0,12245.0,60.3,7383.735,0.179768,,11.9426,37.914692,1.492825,1025.321119,,
2023-08-23,2023,8,2,264.04,156.52,89.04,18.48,7.75,2.53,1.52,4.02,7.57,5.58,152239.0,3423.0,,102.0,102.0,,,7.98,8.0,3613.0,17898.0,3429.0,,,,3.29,1.42,2.91,1.34,25598.0,23665.0,3779.0,6192.0,5853.0,12045.0,59.7,59.8,59.75,40.24,317.0,1,1,1,0,0,204.0,12045.0,59.75,7196.8875,0.201866,,11.3832,39.215686,1.4229,1058.138309,,
2023-08-24,2023,8,3,267.03,128.08,123.03,15.92,7.81,2.39,1.45,4.1,7.43,5.58,148464.0,,,102.0,102.0,,,8.01,8.02,3475.0,17968.0,3327.0,,,,2.99,1.22,2.74,1.06,26784.0,25028.0,,6311.0,6057.0,12368.0,60.1,60.2,60.15,39.84,313.0,1,1,1,0,0,204.0,12368.0,60.15,7439.352,0.193399,,11.3832,39.215686,1.4229,1086.513458,,
2023-08-25,2023,8,4,164.82,108.72,41.79,14.31,7.89,1.9,1.06,4.18,7.22,5.21,123192.0,,,102.0,102.0,,,8.0,8.04,3248.0,18128.0,3132.0,,,,3.05,1.29,2.93,1.15,22104.0,21889.0,,6291.0,6012.0,12303.0,60.6,60.5,60.55,39.44,306.0,1,1,1,0,0,204.0,12303.0,60.55,7449.4665,0.17917,,10.6284,39.215686,1.32855,1157.558993,,
2023-08-26,2023,8,5,118.07,48.2,47.72,22.15,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,6010.0,5690.0,11700.0,,,,,345.0,1,1,1,0,0,204.0,11700.0,,,,,,39.215686,,,,
2023-08-27,2023,8,6,0.0,0.0,0.0,0.0,,,,,,,,,,102.0,102.0,,,,,,,,,,,,,,,,,,5390.0,5121.0,10511.0,,,,,268.0,1,1,1,0,0,204.0,10511.0,,,,,,39.215686,,,,
2023-08-28,2023,8,0,292.79,132.82,131.58,28.39,,,,,,,,,,99.0,99.0,,,,,,,,,,,,,,,,,,5045.0,4860.0,9905.0,,,,,331.0,1,1,1,0,0,198.0,9905.0,,,,,,40.40404,,,,
2023-08-29,2023,8,1,278.47,187.38,75.87,15.22,7.91,2.58,1.49,4.43,6.82,4.78,119698.0,4031.0,,96.0,96.0,,,8.07,8.09,2736.0,18418.0,2651.0,,,,2.98,1.21,2.89,1.14,26647.0,25533.0,4196.0,5161.0,5045.0,10206.0,62.1,62.4,,,309.0,1,1,1,0,0,192.0,10206.0,62.25,6353.235,0.14855,,9.1776,41.666667,1.1472,1112.055439,,
2023-08-30,2023,8,2,151.82,135.07,0.0,16.75,7.45,2.3,1.35,4.11,7.82,5.51,131059.0,,,96.0,96.0,,,8.08,8.05,3079.0,18608.0,3146.0,,,,2.97,1.21,2.79,1.17,25905.0,26082.0,,5409.0,5382.0,10791.0,61.4,61.5,61.45,38.54,303.0,1,1,1,0,0,192.0,10791.0,61.45,6631.0695,0.165466,,10.5792,41.666667,1.3224,1020.020417,,
2023-08-31,2023,8,3,239.76,135.73,89.0,15.03,7.89,2.27,1.34,4.06,7.89,5.78,128064.0,,,96.0,96.0,,,8.09,8.08,3295.0,18348.0,3176.0,,,,2.79,1.12,2.64,1.05,23849.0,24160.0,,5719.0,5475.0,11194.0,60.5,60.4,60.45,39.54,255.0,1,1,1,0,0,192.0,11194.0,60.45,6766.773,0.179584,,11.0976,41.666667,1.3872,1008.686563,,
2023-09-01,2023,9,4,358.3,163.97,179.59,14.74,7.79,2.85,1.64,4.05,7.53,5.43,120670.0,,,96.0,96.0,,,8.04,8.06,2984.0,18058.0,2861.0,,,,2.84,1.1,2.57,0.97,25370.0,24165.0,,5683.0,5478.0,11161.0,59.9,59.8,59.85,40.14,267.0,1,1,1,0,0,192.0,11161.0,59.85,6679.8585,0.165245,,10.4256,41.666667,1.3032,1070.537907,,
2023-09-02,2023,9,5,136.85,57.16,58.02,21.67,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,5589.0,5360.0,10949.0,,,,99.99,392.0,1,1,1,0,0,192.0,10949.0,,,,,,41.666667,,,,
2023-09-03,2023,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,96.0,96.0,,,,,,,,,,,,,,,,,,4971.0,4789.0,9760.0,,,,99.99,331.0,1,1,1,0,0,192.0,9760.0,,,,,,41.666667,,,,
2023-09-04,2023,9,0,318.48,162.7,129.99,25.79,7.58,2.47,1.44,4.25,7.39,5.46,135009.0,3080.0,,88.0,88.0,,,8.05,8.08,2896.0,18208.0,2598.0,,,,2.97,1.31,2.74,1.15,18076.0,21891.0,3693.0,4890.0,4635.0,9525.0,61.3,61.6,,,231.0,1,1,1,0,0,176.0,9525.0,61.45,5853.1125,0.159051,,9.6096,45.454545,1.2012,991.196304,,
2023-09-05,2023,9,1,283.38,136.98,131.41,14.99,7.71,2.38,1.44,4.15,7.76,5.75,131725.0,,,93.0,93.0,,,8.05,8.09,3069.0,17868.0,2925.0,,,,2.92,1.19,2.64,1.05,20460.0,22691.0,,5733.0,5475.0,11208.0,60.4,60.5,60.45,39.54,255.0,1,1,1,0,0,186.0,11208.0,60.45,6775.236,0.17176,,10.695,43.010753,1.336875,1047.966339,,
2023-09-06,2023,9,2,233.18,165.28,50.01,17.89,7.48,4.87,3.37,4.28,7.59,5.82,,,,90.0,90.0,,,8.07,8.09,3518.0,18138.0,3451.0,,,,3.11,1.35,2.89,1.24,22094.0,24009.0,,5441.0,5215.0,10656.0,60.2,60.1,60.15,39.84,217.0,1,1,1,0,0,180.0,10656.0,60.15,6409.584,0.193957,,10.476,44.444444,1.3095,1017.182131,,
2023-09-07,2023,9,3,230.25,136.89,76.85,16.51,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5391.0,5205.0,10596.0,,,,99.99,194.0,1,1,1,0,0,180.0,10596.0,,,,,,44.444444,,,,
2023-09-08,2023,9,4,237.53,134.6,88.78,14.15,7.55,4.15,2.65,4.13,7.62,5.44,116810.0,3889.0,,90.0,90.0,,,8.09,8.08,3388.0,18208.0,3190.0,,,,3.53,1.34,2.74,1.15,23656.0,26151.0,4010.0,5495.0,5272.0,10767.0,59.4,59.6,59.5,40.49,203.0,1,1,1,0,0,180.0,10767.0,59.5,6406.365,0.186072,,9.792,44.444444,1.224,1099.571078,,
2023-09-09,2023,9,5,126.29,57.35,47.07,21.87,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5485.0,5274.0,10759.0,,,,99.99,192.0,1,1,1,0,0,180.0,10759.0,,,,,,44.444444,,,,
2023-09-10,2023,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5080.0,4889.0,9969.0,,,,99.99,192.0,1,1,1,0,0,180.0,9969.0,,,,,,44.444444,,,,
2023-09-11,2023,9,0,344.6,136.62,182.07,25.91,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,4591.0,4477.0,9068.0,,,,,198.0,1,1,1,0,0,180.0,9068.0,,,,,,44.444444,,,,
2023-09-12,2023,9,1,283.73,193.0,75.9,14.83,8.01,2.59,1.45,4.54,6.8,4.67,122121.0,3727.0,,90.0,90.0,,,8.14,8.14,2694.0,18418.0,2863.0,,,,3.05,1.26,2.67,1.07,20147.0,21568.0,3398.0,4471.0,4368.0,8839.0,61.3,61.1,,,180.0,1,1,1,0,0,180.0,8839.0,61.2,5409.468,0.14627,,8.406,44.444444,1.05075,1051.510826,,
2023-09-13,2023,9,2,193.58,135.68,41.64,16.26,7.86,2.41,1.17,4.39,6.89,4.99,128720.0,,,90.0,90.0,,,8.13,8.15,2485.0,18608.0,2540.0,,,,2.93,1.09,2.67,1.07,19508.0,22391.0,,4697.0,4531.0,9228.0,60.8,60.7,,,166.0,1,1,1,0,0,180.0,9228.0,60.75,5606.01,0.133545,,8.982,44.444444,1.12275,1027.38811,,
2023-09-14,2023,9,3,294.18,190.33,89.12,14.73,7.89,3.16,1.66,4.35,6.86,4.9,101448.0,,,90.0,90.0,,,8.05,8.08,2654.0,18008.0,2773.0,,,,3.14,1.34,2.74,1.15,28649.0,22084.0,4034.0,4816.0,4717.0,9533.0,60.6,60.9,60.75,39.24,187.0,1,1,1,0,0,180.0,9533.0,60.75,5791.2975,0.147379,,8.82,44.444444,1.1025,1080.839002,,
2023-09-15,2023,9,4,197.06,134.2,47.51,15.35,7.68,3.13,1.73,4.41,6.51,4.53,105206.0,,,90.0,90.0,,,8.08,8.1,2319.0,18428.0,2531.0,,,,2.88,1.11,2.82,1.15,26945.0,22675.0,,4752.0,4719.0,9471.0,60.1,61.3,60.7,39.29,255.0,1,1,1,0,0,180.0,9471.0,60.7,5748.897,0.125841,,8.154,44.444444,1.01925,1161.51582,,
2023-09-16,2023,9,5,249.51,81.81,145.98,21.72,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5028.0,4865.0,9893.0,,,,99.99,257.0,1,1,1,0,0,180.0,9893.0,,,,,,44.444444,,,,
2023-09-17,2023,9,6,0.0,0.0,0.0,0.0,,,,,,,,,,90.0,90.0,,,,,,,,,,,,,,,,,,5070.0,4891.0,9961.0,,,,99.99,228.0,1,1,1,0,0,180.0,9961.0,,,,,,44.444444,,,,
